time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422700,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35546875,0.7220789194107056,0.2062935829162597,0.188533216714859,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.8926121592521667,0.3987863957881927,0.3800103366374969,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.9990000128746032,0.6362642049789429,0.3930319547653198,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561096191406,0.8071098923683167,0.291374534368515,0.2788392007350921,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3551025390625,0.6833052635192871,0.1752122789621353,0.8024585247039795,287.3564147949219,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0575866699219,287.359130859375,1.0,0.475980132818222,1.0,1.0,0.0,1.0,-2.4524264335632324,2.452421426773072,4.8376296035712585e-06,1.895176887512207,0.4699903130531311,0.4699903130531311,0.0,115.55162811279295,110.0,12960.552734375,-0.0,1324.9891357421875,1.0,283.1499938964844,286.6537475585937,291.9654541015625,292.9526672363281,293.1499938964844,293.1499938964844,283.1499938964844,19372.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249285697937012,1.0,0.0,0.0,0.8783314824104309,0.8783359527587891,5.147665760318888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.37744140625,0.0,52.63823318481445,1895.4371337890625,0.0,589.616943359375,0.3044809103012085,1.0,0.0,3.0,1.0,0.0
12422760,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38330078125,0.721132755279541,0.2054579406976699,0.1877874732017517,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843688964844,0.8916165828704834,0.397560566663742,0.3788608610630035,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847045898437,0.9990000128746032,0.6361169219017029,0.3931191563606262,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3839416503906,0.8061155676841736,0.2903579771518707,0.2778870165348053,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3829040527344,0.6821845173835754,0.1744245290756225,0.7989427447319031,287.3842468261719,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0578918457031,287.38702392578125,1.0,0.4749205112457275,1.0,1.0,0.0,1.0,-2.4448845386505127,2.4448797702789307,4.807906407222617e-06,1.8893245458602903,0.4588639140129089,0.4588639140129089,0.0,115.33970642089844,113.0,12554.689453125,-0.0,1314.861083984375,1.0,283.1499938964844,286.6882629394531,291.9353942871094,292.8977966308594,293.1499938964844,293.1499938964844,283.1499938964844,19310.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158683061599731,1.0,0.0,0.0,0.8422951102256775,0.8422995209693909,4.7339320019546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.49658203125,0.0,49.058349609375,1895.4371337890625,0.0,558.0748901367188,0.2990805804729461,1.0,0.0,3.0,1.0,0.0
12422820,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44024658203125,0.7181631922721863,0.2037734985351562,0.1863121688365936,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4413452148437,0.8882039785385132,0.395102858543396,0.3765853643417358,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44171142578125,0.9990000128746032,0.6351351737976074,0.3951525092124939,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.44091796875,0.8028122782707214,0.288301020860672,0.2759894430637359,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.6788251996040344,0.1728351861238479,0.7919954061508179,287.4412536621094,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.055419921875,287.4441223144531,1.0,0.4736622869968414,1.0,1.0,0.0,1.0,-2.432192325592041,2.432187557220459,4.75811702926876e-06,1.879485845565796,0.4362891018390655,0.4362891018390655,0.0,115.7141342163086,116.0,11758.896484375,-0.0,1300.96630859375,1.0,283.1499938964844,286.7580871582031,291.8747863769531,292.7851867675781,293.1499938964844,293.1499938964844,283.1499938964844,19188.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975452125072479,1.0,0.0,0.0,0.7731406688690186,0.7731449007987976,3.988508368024668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.783203125,0.0,42.68351745605469,1895.4371337890625,0.0,499.44970703125,0.2890345752239227,1.0,0.0,3.0,1.0,0.0
12422880,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44024658203125,0.7181631922721863,0.2037734985351562,0.1863121688365936,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4413452148437,0.8882039785385132,0.395102858543396,0.3765853643417358,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44171142578125,0.9990000128746032,0.6351351737976074,0.3951525092124939,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.44091796875,0.8028122782707214,0.288301020860672,0.2759894430637359,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.6788251996040344,0.1728351861238479,0.7919954061508179,287.4412536621094,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.055419921875,287.4441223144531,1.0,0.4736622869968414,1.0,1.0,0.0,1.0,-2.432192325592041,2.432187557220459,4.75811702926876e-06,1.879485845565796,0.4362891018390655,0.4362891018390655,0.0,115.7141342163086,116.0,11758.896484375,-0.0,1300.96630859375,1.0,283.1499938964844,286.7580871582031,291.8747863769531,292.7851867675781,293.1499938964844,293.1499938964844,283.1499938964844,19188.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975452125072479,1.0,0.0,0.0,0.7731406688690186,0.7731449007987976,3.988508368024668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.783203125,0.0,42.68351745605469,1895.4371337890625,0.0,499.44970703125,0.2890345752239227,1.0,0.0,3.0,1.0,0.0
12422940,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4978942871094,0.7140507102012634,0.202066108584404,0.1848451197147369,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4990234375,0.8834018707275391,0.3926303088665008,0.3743265867233276,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6332482099533081,0.3990577459335327,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4985656738281,0.798215389251709,0.2862060964107513,0.2740865647792816,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974670410156,0.6743670105934143,0.1712184101343155,0.785073459148407,287.4989013671875,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0493469238281,287.50177001953125,1.0,0.4732667803764343,1.0,1.0,0.0,1.0,-2.421804189682007,2.421799421310425,4.717589945357759e-06,1.871446132659912,0.4132779538631439,0.4132779538631439,0.0,116.89972686767578,104.0,10985.41015625,-0.0,1293.3099365234375,1.0,283.1499938964844,286.8283386230469,291.80743408203125,292.660400390625,293.1499938964844,293.1499938964844,283.1499938964844,19075.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772484302520752,1.0,0.0,0.0,0.7080783843994141,0.7080824971199036,3.345462218362627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.59765625,0.0,37.24650192260742,1895.4371337890625,0.0,441.83599853515625,0.2799389958381653,1.0,0.0,3.0,1.0,0.0
12423000,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4978942871094,0.7140507102012634,0.202066108584404,0.1848451197147369,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4990234375,0.8834018707275391,0.3926303088665008,0.3743265867233276,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6332482099533081,0.3990577459335327,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4985656738281,0.798215389251709,0.2862060964107513,0.2740865647792816,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974670410156,0.6743670105934143,0.1712184101343155,0.785073459148407,287.4989013671875,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0493469238281,287.50177001953125,1.0,0.4732667803764343,1.0,1.0,0.0,1.0,-2.421804189682007,2.421799421310425,4.717589945357759e-06,1.871446132659912,0.4132779538631439,0.4132779538631439,0.0,116.89972686767578,104.0,10985.41015625,-0.0,1293.3099365234375,1.0,283.1499938964844,286.8283386230469,291.80743408203125,292.660400390625,293.1499938964844,293.1499938964844,283.1499938964844,19075.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772484302520752,1.0,0.0,0.0,0.7080783843994141,0.7080824971199036,3.345462218362627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.59765625,0.0,37.24650192260742,1895.4371337890625,0.0,441.83599853515625,0.2799389958381653,1.0,0.0,3.0,1.0,0.0
12423060,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7148691415786743,0.2003097087144851,0.1832130700349807,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.551025390625,0.8851683139801025,0.3901058137416839,0.3718962669372558,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55133056640625,0.9990000128746032,0.631515383720398,0.3941554129123688,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506591796875,0.7995011806488037,0.2840409278869629,0.2719927728176117,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5497436523437,0.6749415397644043,0.1695468574762344,0.7773007750511169,287.5509033203125,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0441589355469,287.5532531738281,1.0,0.4680950343608856,1.0,1.0,0.0,1.0,-2.399198055267334,2.399193286895752,4.630363946489524e-06,1.854136824607849,0.3897303342819214,0.3897303342819214,0.0,114.2806396484375,107.0,10218.3447265625,-0.0,1255.549072265625,1.0,283.1499938964844,286.8950500488281,291.7402648925781,292.5350341796875,293.1499938964844,293.1499938964844,283.1499938964844,18978.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547654986381531,1.0,0.0,0.0,0.6470098495483398,0.647013783454895,2.793284714641686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.73388671875,0.0,32.59893798828125,1895.4371337890625,0.0,385.841064453125,0.2716639041900635,1.0,0.0,3.0,1.0,0.0
12423120,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7148691415786743,0.2003097087144851,0.1832130700349807,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.551025390625,0.8851683139801025,0.3901058137416839,0.3718962669372558,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55133056640625,0.9990000128746032,0.631515383720398,0.3941554129123688,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506591796875,0.7995011806488037,0.2840409278869629,0.2719927728176117,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5497436523437,0.6749415397644043,0.1695468574762344,0.7773007750511169,287.5509033203125,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0441589355469,287.5532531738281,1.0,0.4680950343608856,1.0,1.0,0.0,1.0,-2.399198055267334,2.399193286895752,4.630363946489524e-06,1.854136824607849,0.3897303342819214,0.3897303342819214,0.0,114.2806396484375,107.0,10218.3447265625,-0.0,1255.549072265625,1.0,283.1499938964844,286.8950500488281,291.7402648925781,292.5350341796875,293.1499938964844,293.1499938964844,283.1499938964844,18978.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547654986381531,1.0,0.0,0.0,0.6470098495483398,0.647013783454895,2.793284714641686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.73388671875,0.0,32.59893798828125,1895.4371337890625,0.0,385.841064453125,0.2716639041900635,1.0,0.0,3.0,1.0,0.0
12423180,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6000366210937,0.7137261629104614,0.1985393911600113,0.1816063970327377,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.60107421875,0.8843872547149658,0.3875534832477569,0.3694793879985809,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6014099121094,0.9990000128746032,0.6305593848228455,0.3926066756248474,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60064697265625,0.7984640002250671,0.2818359732627868,0.2699006199836731,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5996398925781,0.6735281944274902,0.1678666025400161,0.7696624398231506,287.6009521484375,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0428771972656,287.60357666015625,1.0,0.465207576751709,1.0,1.0,0.0,1.0,-2.380802154541016,2.3807976245880127,4.559497028822079e-06,1.839774489402771,0.3656075298786163,0.3656075298786163,0.0,113.09684753417967,110.0,9478.849609375,-0.0,1229.13916015625,1.0,283.1499938964844,286.9590759277344,291.6772766113281,292.4140625,293.1499938964844,293.1499938964844,283.1499938964844,18880.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306581318378448,1.0,0.0,0.0,0.5894641876220703,0.5894680619239807,2.3185066311270933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.619384765625,0.0,28.565160751342773,1895.4371337890625,0.0,333.44775390625,0.2641842067241668,1.0,0.0,3.0,1.0,0.0
12423240,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6000366210937,0.7137261629104614,0.1985393911600113,0.1816063970327377,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.60107421875,0.8843872547149658,0.3875534832477569,0.3694793879985809,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6014099121094,0.9990000128746032,0.6305593848228455,0.3926066756248474,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60064697265625,0.7984640002250671,0.2818359732627868,0.2699006199836731,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5996398925781,0.6735281944274902,0.1678666025400161,0.7696624398231506,287.6009521484375,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0428771972656,287.60357666015625,1.0,0.465207576751709,1.0,1.0,0.0,1.0,-2.380802154541016,2.3807976245880127,4.559497028822079e-06,1.839774489402771,0.3656075298786163,0.3656075298786163,0.0,113.09684753417967,110.0,9478.849609375,-0.0,1229.13916015625,1.0,283.1499938964844,286.9590759277344,291.6772766113281,292.4140625,293.1499938964844,293.1499938964844,283.1499938964844,18880.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306581318378448,1.0,0.0,0.0,0.5894641876220703,0.5894680619239807,2.3185066311270933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.619384765625,0.0,28.565160751342773,1895.4371337890625,0.0,333.44775390625,0.2641842067241668,1.0,0.0,3.0,1.0,0.0
12423300,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6260681152344,0.712361752986908,0.1976446956396103,0.180816039443016,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6271057128906,0.8829871416091919,0.3862674236297607,0.3682828247547149,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.62744140625,0.9990000128746032,0.6298728585243225,0.3931551277637481,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6266784667969,0.7970252633094788,0.2807167172431946,0.2688607573509216,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.62567138671875,0.6720426082611084,0.1670193076133728,0.765921413898468,287.6269836425781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.04150390625,287.629638671875,1.0,0.4642946720123291,1.0,1.0,0.0,1.0,-2.3733296394348145,2.3733251094818115,4.530941168923164e-06,1.8339778184890747,0.3533578813076019,0.3533578813076019,0.0,113.07259368896484,110.0,9120.166015625,-0.0,1220.356201171875,1.0,283.1499938964844,286.9918518066406,291.6478881835937,292.3564147949219,293.1499938964844,293.1499938964844,283.1499938964844,18828.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418245792388916,1.0,0.0,0.0,0.56207674741745,0.5620805621147156,2.108068386519335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.916748046875,0.0,26.75109100341797,1895.4371337890625,0.0,309.0277099609375,0.2607718408107757,1.0,0.0,3.0,1.0,0.0
12423360,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537780761719,0.7106145024299622,0.1967443972826004,0.1800282597541809,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6549377441406,0.8811373114585876,0.3849768340587616,0.3670894801616668,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.65533447265625,0.9990000128746032,0.6289916038513184,0.3942990005016327,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.65447998046875,0.7951709032058716,0.2795872688293457,0.2678192853927612,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6533508300781,0.6702078580856323,0.1661659777164459,0.7621954083442688,287.6548156738281,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0394287109375,287.65777587890625,1.0,0.4636566638946533,1.0,1.0,0.0,1.0,-2.366595268249512,2.366590738296509,4.50529478257522e-06,1.8287577629089355,0.3410079777240753,0.3410079777240753,0.0,113.3026351928711,113.0,8788.84765625,-0.0,1213.49658203125,1.0,283.1499938964844,287.0278625488281,291.6200561523437,292.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18777.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057559967041015,1.0,0.0,0.0,0.5356560945510864,0.535659909248352,1.914544967007714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.76611328125,0.0,25.062604904174805,1895.4371337890625,0.0,285.9068298339844,0.2575739622116089,1.0,0.0,3.0,1.0,0.0
12423420,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70025634765625,0.7071382999420166,0.1952986866235733,0.1787757873535156,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.701416015625,0.8774553537368774,0.3829113245010376,0.365192174911499,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70184326171875,0.9990000128746032,0.6271539926528931,0.3971220552921295,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7009582519531,0.791527271270752,0.2777646780014038,0.2661518454551697,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6997985839844,0.6667131185531616,0.1647906452417373,0.7562577724456787,287.7012939453125,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0348205566406,287.70428466796875,1.0,0.4631022810935974,1.0,1.0,0.0,1.0,-2.357065200805664,2.35706090927124,4.469143277674448e-06,1.821377515792847,0.3210402429103851,0.3210402429103851,0.0,114.09970092773438,113.0,8272.322265625,-0.0,1205.73681640625,1.0,283.1499938964844,287.0927429199219,291.57928466796875,292.2188415527344,293.1499938964844,293.1499938964844,283.1499938964844,18697.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859921097755432,1.0,0.0,0.0,0.4954644739627838,0.4954825043678283,1.6380175438257538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2782.626708984375,0.0,22.60672187805176,1895.4371337890625,0.0,251.7308807373047,0.2528927326202392,1.0,0.0,3.0,1.0,0.0
12423480,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7118225097656,0.7061700820922852,0.1949357092380523,0.1784638166427612,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7129821777344,0.8764306306838989,0.3823941349983215,0.3647197782993316,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7134094238281,0.9990000128746032,0.6266145706176758,0.3979775309562683,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7125244140625,0.7905170917510986,0.2773056626319885,0.2657344341278076,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113952636719,0.6657593250274658,0.1644445955753326,0.7547755837440491,287.7128601074219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0334777832031,287.7158508300781,1.0,0.4630346000194549,1.0,1.0,0.0,1.0,-2.3548684120178223,2.35486388206482,4.460833679331699e-06,1.819677472114563,0.3160056471824646,0.3160056471824646,0.0,114.36460876464844,101.0,8145.52197265625,-0.0,1204.280517578125,1.0,283.1499938964844,287.10894775390625,291.5697326660156,292.1993103027344,293.1499938964844,293.1499938964844,283.1499938964844,18676.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811320960521698,1.0,0.0,0.0,0.4857816398143768,0.4860301315784454,1.5746195458632428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2739.229248046875,0.0,22.04381561279297,1895.4371337890625,0.0,243.69137573242188,0.2518056333065033,1.0,0.0,3.0,1.0,0.0
12423540,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7647705078125,0.7068217992782593,0.193152517080307,0.17680624127388,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.765869140625,0.87799072265625,0.379862517118454,0.3622800409793854,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662353515625,0.9990000128746032,0.6244345903396606,0.3932479321956634,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76544189453125,0.7915188670158386,0.2750427722930908,0.2635472118854522,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643737792969,0.6660811305046082,0.1627380698919296,0.7468425631523132,287.7657470703125,289.658935546875,290.3524475097656,288.64434814453125,290.3542175292969,297.028564453125,287.7684020996094,1.0,0.4578936100006103,1.0,1.0,0.0,1.0,-2.332122325897217,2.332117795944214,4.375567641545786e-06,1.802239894866944,0.2913737893104553,0.2913737893104553,0.0,111.8342056274414,101.0,7521.4638671875,-0.0,1168.3526611328125,1.0,283.1499938964844,287.1853942871094,291.5272521972656,292.1118469238281,293.1499938964844,293.1499938964844,283.1499938964844,18471.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584452271461487,1.0,0.0,0.0,0.4397544264793396,0.4633921384811401,1.29036896723278e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2545.00341796875,0.0,20.41494941711425,1895.4371337890625,0.0,207.4794311523437,0.2476347237825393,1.0,0.0,3.0,1.0,0.0
12423600,297.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.7069292068481445,0.0,0.1767462790012359,296.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.8781488537788391,0.0,0.3621926605701446,297.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.9990000128746032,0.0,0.3929445743560791,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.7916471362113953,0.0,0.2634682357311249,297.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.6661705374717712,0.0,0.746554434299469,287.7675170898437,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.02850341796875,287.7701721191406,0.0,0.0,1.0,1.0,0.0,1.0,-2.331140279769897,2.3311359882354736,4.371896466182079e-06,1.8014817237854004,0.0,0.0,0.0,111.6872329711914,60.0,7499.87109375,-0.0,1166.6656494140625,0.0,283.1499938964844,287.18798828125,291.5258483886719,292.10894775390625,293.1499938964844,293.1499938964844,278.1499938964844,18462.6484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4381994307041168,0.4633773863315582,1.2812594540889677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.39519119262696,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,0.000706200429704,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.85076904296875,0.3725566864013672,0.0,0.000743665092159,297.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.3725566864013672,0.0,0.0005492687341757,297.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,0.0007436641026288,297.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,0.0035276610869914,287.86669921875,294.1499938964844,290.3077697753906,288.6152038574219,290.3382263183594,296.61505126953125,286.895751953125,0.0,0.0,0.7717598080635071,0.7717598080635071,0.2282402217388153,1.0,-0.0075228554196655,0.0075772418640553,-5.438650987343863e-05,-0.0094585241749882,0.0,0.0,0.0,-0.03956189006567,60.0,1103.7000732421875,-0.0,-3.861746336042415e-06,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,-8.090864866971971e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.996612631129774e-16,-6.662702929587206e-16,-2.762195778055551e-21,-5.658668412317214e-12,-5.658654100848537e-12,-1.4181116592798877e-17,0.0,0.0,-0.0,0.0,0.0,1.1124558085513507e-26,1.0174961710804045e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,0.0007122109527699,297.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502502441406,0.0,0.0,0.0013810084201395,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85107421875,0.0,0.0,0.0007441972265951,297.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,0.0010268143378198,297.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.850830078125,0.0,0.0,0.0030701749492436,287.864990234375,294.1499938964844,290.2754821777344,288.5949401855469,290.33160400390625,296.1670227050781,286.5069274902344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0064604221843183,0.0066018719226121,-0.0001414497819496,-0.0104701034724712,0.0,0.0,0.0,-0.0345006883144378,60.0,534.6665649414062,-0.0,-4.72278225061018e-06,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.50367035273753e-27,-1.010245011584369e-26,-1.0559571453888637e-29,-3.331922798442692e-18,-3.3294482876402397e-18,-2.4745437200402357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,0.0001118791915359,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,0.0001366982323816,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,0.0001192198396893,297.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313903808594,0.0,0.0,0.0001260983990505,297.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,0.0005442770197987,287.8399658203125,294.1499938964844,290.2373962402344,288.57177734375,290.3293762207031,295.5426940917969,286.3190002441406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0029173244256526,0.0029712386894971,-5.391425293055363e-05,-0.0128296678885817,0.0,0.0,0.0,-0.016909210011363,60.0,229.290267944336,-0.0,-1.0585581833311153e-07,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.536034338541163e-35,-2.0745836602378805e-35,-4.719131269520724e-36,-1.927735693384308e-20,-1.5623557996528574e-20,-3.653800149004856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,9.426282485947012e-05,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86767578125,0.0,0.0,9.986669465433806e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686218261719,0.0,0.0,7.43442724342458e-05,297.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662109375,0.0,0.0,9.952800610335544e-05,297.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,0.0004704018356278,287.8895568847656,294.1499938964844,290.1987609863281,288.549072265625,290.2895202636719,294.8533630371094,286.25653076171875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0025011978577822,0.0007610894390381,0.0017401084769517,-0.0155530348420143,0.0,0.0,0.0,-0.0156159875914454,60.0,97.35224151611328,-0.0,-6.90367087941013e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.81918830246724e-40,3.4739870488769397e-40,1.802644357492088e-40,-1.1121549156732727e-20,-5.747156384171104e-21,-5.37439236866484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642272949219,0.0,0.0,9.411308565177023e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,9.910965309245512e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,7.320572331082076e-05,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656921386719,0.0,0.0,9.910739754559472e-05,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,0.00047011685092,287.8885803222656,294.1499938964844,290.15966796875,288.5268249511719,290.2890625,294.2928466796875,286.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040429187938,2.942720911391916e-08,0.0010040134657174,-0.0153082283213734,0.0,0.0,0.0,-0.0078950887545943,60.0,40.63735580444336,-0.0,-6.858424939082397e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-4.203895392974451e-45,-1.401298464324817e-45,1.1002709798337851e-20,5.5024850023690836e-21,5.500224392071985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636474609375,0.0,0.0,9.41089674597606e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,9.910170774674044e-05,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.867431640625,0.0,0.0,7.319637370528653e-05,297.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650817871094,0.0,0.0,9.910147491609678e-05,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674011230469,0.0,0.0,0.0004700990393757,287.8875427246094,294.1499938964844,290.1200866699219,288.5049743652344,290.2877197265625,293.7945556640625,286.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029020486399,6.203957347850064e-09,0.0010028958786278,-0.0153041165322065,0.0,0.0,0.0,-0.0078880963847041,60.0,18.84395217895508,-0.0,-6.857668921611548e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.100494819431186e-20,5.502483790678734e-21,5.502464807529911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622741699219,0.0,0.0,9.411072096554562e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651123046875,0.0,0.0,9.910351946018636e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86602783203125,0.0,0.0,7.319767610169947e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636779785156,0.0,0.0,9.910330118145794e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.865966796875,0.0,0.0,0.000470107741421,287.8851318359375,294.1499938964844,290.0397033691406,288.46240234375,290.2840270996094,292.9564514160156,286.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.20533135986534e-09,0.0010029121767729,-0.0153092434629797,0.0,0.0,0.0,-0.0078890640288591,60.0,6.3299431800842285,-0.0,-6.857892032030577e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.10049667735639e-20,5.502482982885167e-21,5.5024833867819504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622741699219,0.0,0.0,9.411072096554562e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651123046875,0.0,0.0,9.910351946018636e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86602783203125,0.0,0.0,7.319767610169947e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636779785156,0.0,0.0,9.910330118145794e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.865966796875,0.0,0.0,0.000470107741421,287.8851318359375,294.1499938964844,290.0397033691406,288.46240234375,290.2840270996094,292.9564514160156,286.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.20533135986534e-09,0.0010029121767729,-0.0153092434629797,0.0,0.0,0.0,-0.0078890640288591,60.0,6.3299431800842285,-0.0,-6.857892032030577e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.10049667735639e-20,5.502482982885167e-21,5.5024833867819504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606262207031,0.0,0.0,9.411602513864636e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634338378906,0.0,0.0,9.910910011967644e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643493652344,0.0,0.0,7.320180156966671e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620300292969,0.0,0.0,9.910888911690564e-05,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642883300781,0.0,0.0,0.0004701341676991,287.8824157714844,294.1499938964844,289.9578552246094,288.4212341308594,290.2789611816406,292.28912353515625,286.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.760117530822754,-0.0,-6.858634549189446e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606262207031,0.0,0.0,9.411602513864636e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634338378906,0.0,0.0,9.910910011967644e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643493652344,0.0,0.0,7.320180156966671e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620300292969,0.0,0.0,9.910888911690564e-05,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642883300781,0.0,0.0,0.0004701341676991,287.8824157714844,294.1499938964844,289.9578552246094,288.4212341308594,290.2789611816406,292.28912353515625,286.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.760117530822754,-0.0,-6.858634549189446e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587646484375,0.0,0.0,9.412367944605649e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8615417480469,0.0,0.0,9.911716188071296e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,7.320775330299512e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86016845703125,0.0,0.0,9.911695087794214e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623962402344,0.0,0.0,0.0004701723519247,287.8793640136719,294.1499938964844,289.8747863769531,288.3812866210937,290.27252197265625,291.7525329589844,286.4144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.19554615020752,-0.0,-6.859720258489689e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587646484375,0.0,0.0,9.412367944605649e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8615417480469,0.0,0.0,9.911716188071296e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,7.320775330299512e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86016845703125,0.0,0.0,9.911695087794214e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623962402344,0.0,0.0,0.0004701723519247,287.8793640136719,294.1499938964844,289.8747863769531,288.3812866210937,290.27252197265625,291.7525329589844,286.4144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.19554615020752,-0.0,-6.859720258489689e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,9.413243242306636e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,9.912637324305253e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,7.321454904740676e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580627441406,0.0,0.0,9.91261622402817e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0004702160076703,287.87603759765625,294.1499938964844,289.7907409667969,288.3423767089844,290.2646789550781,291.3179626464844,286.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.2316107829474285e-09,0.001003136858344,-0.0153780840337276,0.0,0.0,0.0,-0.0079020923003554,60.0,7.957466125488281,-0.0,-6.860966550448212e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,9.413243242306636e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,9.912637324305253e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,7.321454904740676e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580627441406,0.0,0.0,9.91261622402817e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0004702160076703,287.87603759765625,294.1499938964844,289.7907409667969,288.3423767089844,290.2646789550781,291.3179626464844,286.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.2316107829474285e-09,0.001003136858344,-0.0153780840337276,0.0,0.0,0.0,-0.0079020923003554,60.0,7.957466125488281,-0.0,-6.860966550448212e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555603027344,0.0,0.0,9.41367688938044e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,9.91309352684766e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591613769531,0.0,0.0,7.321792509173974e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,9.91307315416634e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.859130859375,0.0,0.0,0.0004702376609202,287.874267578125,294.1499938964844,289.7484436035156,288.3232727050781,290.26025390625,291.1315002441406,286.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236891447741755e-09,0.0010031820274889,-0.0153919169679284,0.0,0.0,0.0,-0.0079047102481126,60.0,7.774818897247314,-0.0,-6.861584012085586e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,9.414065425517038e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85711669921875,0.0,0.0,9.913502435665578e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85797119140625,0.0,0.0,7.322093733819202e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8557434082031,0.0,0.0,9.913481335388497e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8579406738281,0.0,0.0,0.0004702570149675,287.8724365234375,294.1499938964844,289.7059631347656,288.3043518066406,290.2554931640625,290.96221923828125,286.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.581863403320312,-0.0,-6.862135393248536e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,9.414494707016274e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549194335937,0.0,0.0,9.913954272633418e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85577392578125,0.0,0.0,7.322427700273693e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,9.913933172356336e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8557434082031,0.0,0.0,0.0004702784062828,287.8690795898437,294.1499938964844,289.6309509277344,288.27154541015625,290.2463073730469,290.6996765136719,286.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032723657786,6.246732020542822e-09,0.0010032661957666,-0.0154176950454711,0.0,0.0,0.0,-0.0079095885157585,60.0,7.238441467285156,-0.0,-6.862735091317519e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519287109375,0.0,0.0,9.414517262484878e-05,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546142578125,0.0,0.0,9.913977555697784e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85546875,0.0,0.0,7.322444434976205e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,9.913957183016464e-05,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554077148437,0.0,0.0,0.0004702795122284,287.8685913085937,294.1499938964844,289.6206970214844,288.26708984375,290.2449645996094,290.6669006347656,286.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032745776697,6.246982042767968e-09,0.0010032682912424,-0.0154183497652411,0.0,0.0,0.0,-0.0079097123816609,60.0,7.191989421844482,-0.0,-6.862764223569684e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,9.414217493031174e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519287109375,0.0,0.0,9.913661779137328e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,7.32221087673679e-05,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506164550781,0.0,0.0,9.913641406456009e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85272216796875,0.0,0.0,0.0004702644946519,287.8645324707031,294.1499938964844,289.5351867675781,288.2304382324219,290.23309326171875,290.4194030761719,286.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.0,0.0,-0.0079077398404479,60.0,6.811826705932617,-0.0,-6.862298818077761e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
