time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424800,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,9.414217493031174e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519287109375,0.0,0.0,9.913661779137328e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,7.32221087673679e-05,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506164550781,0.0,0.0,9.913641406456009e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85272216796875,0.0,0.0,0.0004702644946519,287.8645324707031,294.1499938964844,289.5351867675781,288.2304382324219,290.23309326171875,290.4194030761719,286.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.0,0.0,-0.0079077398404479,60.0,6.811826705932617,-0.0,-6.862298818077761e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84649658203125,0.0,0.0,9.412766667082906e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,9.912133100442588e-05,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,7.32108237571083e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,9.91211345535703e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,0.0004701919388025,287.8602600097656,294.1499938964844,289.4496765136719,288.1942443847656,290.2199401855469,290.2088928222656,286.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.447403430938721,-0.0,-6.860155110643974e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84649658203125,0.0,0.0,9.412766667082906e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,9.912133100442588e-05,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,7.32108237571083e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,9.91211345535703e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,0.0004701919388025,287.8602600097656,294.1499938964844,289.4496765136719,288.1942443847656,290.2199401855469,290.2088928222656,286.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.447403430938721,-0.0,-6.860155110643974e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,9.409800986759365e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,9.90900953183882e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,7.318775169551373e-05,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,9.90898988675326e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468933105469,0.0,0.0,0.0004700437420979,287.8558044433594,294.1499938964844,289.3644104003906,288.1583557128906,290.2054748535156,290.0276794433594,286.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187484746789096e-09,0.0010027596727013,-0.0152624929323792,0.0,0.0,0.0,-0.0078802183270454,60.0,6.100100517272949,-0.0,-6.85580516801565e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,9.409800986759365e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,9.90900953183882e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,7.318775169551373e-05,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,9.90898988675326e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468933105469,0.0,0.0,0.0004700437420979,287.8558044433594,294.1499938964844,289.3644104003906,288.1583557128906,290.2054748535156,290.0276794433594,286.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187484746789096e-09,0.0010027596727013,-0.0152624929323792,0.0,0.0,0.0,-0.0078802183270454,60.0,6.100100517272949,-0.0,-6.85580516801565e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,9.40765457926318e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,9.906748891808093e-05,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,7.317105337278917e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,9.906729974318296e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.0,0.0,0.0004699364944826,287.853515625,294.1499938964844,289.3219299316406,288.1405334472656,290.19775390625,289.946044921875,286.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620902306846e-09,0.0010025299852713,-0.0151921212673187,0.0,0.0,0.0,-0.0078669004142284,60.0,5.932881832122803,-0.0,-6.852663858580854e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,9.405025048181416e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429870605469,0.0,0.0,9.903980389935896e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,7.31506006559357e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,9.903960744850338e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,0.0004698051197919,287.8511962890625,294.1499938964844,289.2796325683594,288.1227111816406,290.18975830078125,289.8694763183594,286.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059832423925,0.0,0.0,0.0,-0.0078505994752049,60.0,5.769864082336426,-0.0,-6.848820532923129e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,9.398243128089234e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,9.896838309941812e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,7.309784996323287e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,9.896819392452016e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,0.0004694662929978,287.8464050292969,294.1499938964844,289.195556640625,288.087158203125,290.1728515625,289.7293395996094,286.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.45596981048584,-0.0,-6.838919830443049e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,9.398243128089234e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,9.896838309941812e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,7.309784996323287e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,9.896819392452016e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,0.0004694662929978,287.8464050292969,294.1499938964844,289.195556640625,288.087158203125,290.1728515625,289.7293395996094,286.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.45596981048584,-0.0,-6.838919830443049e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.389387560077012e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,9.887511987471952e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,7.302896119654179e-05,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,9.887493069982156e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,0.000469023885671,287.8414611816406,294.1499938964844,289.11248779296875,288.0516052246094,290.15478515625,289.6037292480469,286.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.1578145027160645,-0.0,-6.826010690019757e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.389387560077012e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,9.887511987471952e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,7.302896119654179e-05,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,9.887493069982156e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,0.000469023885671,287.8414611816406,294.1499938964844,289.11248779296875,288.0516052246094,290.15478515625,289.6037292480469,286.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.1578145027160645,-0.0,-6.826010690019757e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304138183594,0.0,0.0,9.378520917380229e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,9.876068361336364e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,7.294443639693782e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,9.876049443846568e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.0,0.0,0.0004684809828177,287.83642578125,294.1499938964844,289.0306396484375,288.0159606933594,290.13555908203125,289.48992919921875,286.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783941747208e-09,0.0009994190186262,-0.014239003881812,0.0,0.0,0.0,-0.0076865316368639,60.0,4.874666213989258,-0.0,-6.810193298179001e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304138183594,0.0,0.0,9.378520917380229e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,9.876068361336364e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,7.294443639693782e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,9.876049443846568e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.0,0.0,0.0004684809828177,287.83642578125,294.1499938964844,289.0306396484375,288.0159606933594,290.13555908203125,289.48992919921875,286.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783941747208e-09,0.0009994190186262,-0.014239003881812,0.0,0.0,0.0,-0.0076865316368639,60.0,4.874666213989258,-0.0,-6.810193298179001e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.365826554130764e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,9.862700244411826e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,7.284570165211335e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,9.86268205451779e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300170898437,0.0,0.0,0.0004678468394558,287.8312683105469,294.1499938964844,288.95025634765625,287.9800720214844,290.11529541015625,289.38592529296875,286.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638384426021048e-09,0.0009980645263567,-0.0138240437954664,0.0,0.0,0.0,-0.0076080062426626,60.0,4.605811595916748,-0.0,-6.79174405604499e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.365826554130764e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,9.862700244411826e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,7.284570165211335e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,9.86268205451779e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300170898437,0.0,0.0,0.0004678468394558,287.8312683105469,294.1499938964844,288.95025634765625,287.9800720214844,290.11529541015625,289.38592529296875,286.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638384426021048e-09,0.0009980645263567,-0.0138240437954664,0.0,0.0,0.0,-0.0076080062426626,60.0,4.605811595916748,-0.0,-6.79174405604499e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,9.358876559417696e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,9.85538135864772e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,7.279164128703997e-05,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,9.855363168753684e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,0.0004674996307585,287.8286437988281,294.1499938964844,288.91070556640625,287.9620361328125,290.1047668457031,289.3370666503906,286.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551670234638095e-09,0.000997323077172,-0.0135968755930662,0.0,0.0,0.0,-0.0075650187209248,60.0,4.476469993591309,-0.0,-6.781655059739934e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,9.351580229122192e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,9.84769794740714e-05,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,7.273488881764933e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,9.847679757513106e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,0.0004671351343858,287.82598876953125,294.1499938964844,288.8716125488281,287.9439392089844,290.093994140625,289.2900085449219,286.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.350240707397461,-0.0,-6.771072236233523e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,9.3367591034621e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,9.832089563133196e-05,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82275390625,0.0,0.0,7.261960854521021e-05,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,9.83207210083492e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227233886719,0.0,0.0,0.000466394732939,287.82086181640625,294.1499938964844,288.79791259765625,287.90887451171875,290.0726623535156,289.2043151855469,286.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275756276290622e-09,0.0009949638042598,-0.0128740398213267,0.0,0.0,0.0,-0.0074282363057136,60.0,4.116327285766602,-0.0,-6.749602476929796e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194885253906,0.0,0.0,9.336121729575098e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.831418719841167e-05,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,7.261465361807495e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,9.831401257542892e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,0.0004663628933485,287.8206481933594,294.1499938964844,288.7948913574219,287.90740966796875,290.0717468261719,289.20086669921875,286.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267808855791145e-09,0.0009948958177119,-0.0128532191738486,0.0,0.0,0.0,-0.0074242963455617,60.0,4.106815338134766,-0.0,-6.748680192458778e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,9.319813398178668e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.81424527708441e-05,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,7.248780457302928e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.814227814786136e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,0.0004655482189264,287.8152160644531,294.1499938964844,288.7203674316406,287.87042236328125,290.048583984375,289.1177673339844,286.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931614622473,5.064387131881176e-09,0.0009931563399732,-0.0123202838003635,0.0,0.0,0.0,-0.0073234513401985,60.0,3.875157594680786,-0.0,-6.725099410687109e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,9.319813398178668e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.81424527708441e-05,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,7.248780457302928e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.814227814786136e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,0.0004655482189264,287.8152160644531,294.1499938964844,288.7203674316406,287.87042236328125,290.048583984375,289.1177673339844,286.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931614622473,5.064387131881176e-09,0.0009931563399732,-0.0123202838003635,0.0,0.0,0.0,-0.0073234513401985,60.0,3.875157594680786,-0.0,-6.725099410687109e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,9.30300957406871e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,9.796549420570956e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,7.23571065464057e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,9.79653195827268e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,0.0004647087771445,287.8097229003906,294.1499938964844,288.6482849121094,287.8329162597656,290.0245666503906,289.0399475097656,286.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854791679775872e-09,0.0009913641260936,-0.0117711639031767,0.0,0.0,0.0,-0.0072195460088551,60.0,3.654242515563965,-0.0,-6.700845744944672e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,9.30300957406871e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,9.796549420570956e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,7.23571065464057e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,9.79653195827268e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,0.0004647087771445,287.8097229003906,294.1499938964844,288.6482849121094,287.8329162597656,290.0245666503906,289.0399475097656,286.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854791679775872e-09,0.0009913641260936,-0.0117711639031767,0.0,0.0,0.0,-0.0072195460088551,60.0,3.654242515563965,-0.0,-6.700845744944672e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.286035492550582e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,9.77867457550019e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,7.222507701953873e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090515136719,0.0,0.0,9.778657113201916e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,0.0004638608079403,287.8041381835937,294.1499938964844,288.57891845703125,287.7947998046875,289.9997863769531,288.9668884277344,286.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643079254407212e-09,0.0009895536350086,-0.0112164877355098,0.0,0.0,0.0,-0.0071145906113088,60.0,3.443345308303833,-0.0,-6.676391706150754e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.286035492550582e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,9.77867457550019e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,7.222507701953873e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090515136719,0.0,0.0,9.778657113201916e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,0.0004638608079403,287.8041381835937,294.1499938964844,288.57891845703125,287.7947998046875,289.9997863769531,288.9668884277344,286.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643079254407212e-09,0.0009895536350086,-0.0112164877355098,0.0,0.0,0.0,-0.0071145906113088,60.0,3.443345308303833,-0.0,-6.676391706150754e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,9.277575009036808e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80816650390625,0.0,0.0,9.76976443780586e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,7.215927325887606e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.769747703103349e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,0.0004634381621144,287.8013610839844,294.1499938964844,288.5453186035156,287.7755126953125,289.98712158203125,288.9320373535156,286.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.53755388818422e-09,0.0009886512998491,-0.0109400106593966,0.0,0.0,0.0,-0.0070622768253088,60.0,3.3414790630340576,-0.0,-6.664220109087182e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,9.269175643566996e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,9.760919056134298e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,7.20939424354583e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.760902321431786e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,0.0004630185430869,287.7985534667969,294.1499938964844,288.5124816894531,287.75604248046875,289.97430419921875,288.8982238769531,286.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432791023134541e-09,0.0009877554839476,-0.0106655303388834,0.0,0.0,0.0,-0.0070103416219353,60.0,3.241749048233032,-0.0,-6.652146566921148e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,9.252665768144652e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,9.743533155415209e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,7.196552178356797e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,9.743516420712696e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027648925781,0.0,0.0,0.0004621937987394,287.7928771972656,294.1499938964844,288.4491882324219,287.716552734375,289.9481811523437,288.83349609375,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226871297419166e-09,0.0009859945857897,-0.0101260114461183,0.0,0.0,0.0,-0.0069082579575479,60.0,3.04849624633789,-0.0,-6.62844783505534e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,9.252665768144652e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,9.743533155415209e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,7.196552178356797e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,9.743516420712696e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027648925781,0.0,0.0,0.0004621937987394,287.7928771972656,294.1499938964844,288.4491882324219,287.716552734375,289.9481811523437,288.83349609375,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226871297419166e-09,0.0009859945857897,-0.0101260114461183,0.0,0.0,0.0,-0.0069082579575479,60.0,3.04849624633789,-0.0,-6.62844783505534e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,9.236693585989995e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,9.7267133241985e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,7.18412920832634e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,9.726696589495988e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,0.0004613958881236,287.7872009277344,294.1499938964844,288.38934326171875,287.67626953125,289.9214782714844,288.77264404296875,286.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027656430594106e-09,0.0009842910803854,-0.0096040517091751,0.0,0.0,0.0,-0.0068094981834292,60.0,2.8631951808929443,-0.0,-6.605560542993771e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,9.236693585989995e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,9.7267133241985e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,7.18412920832634e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,9.726696589495988e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,0.0004613958881236,287.7872009277344,294.1499938964844,288.38934326171875,287.67626953125,289.9214782714844,288.77264404296875,286.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027656430594106e-09,0.0009842910803854,-0.0096040517091751,0.0,0.0,0.0,-0.0068094981834292,60.0,2.8631951808929443,-0.0,-6.605560542993771e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,9.221406071446836e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,9.710614540381356e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,7.172238838393241e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,9.710598533274606e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,0.0004606322036124,287.781494140625,294.1499938964844,288.3331604003906,287.6351318359375,289.894287109375,288.7154541015625,286.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836978290649995e-09,0.0009826604509726,-0.0091044502332806,0.0,0.0,0.0,-0.0067149703390896,60.0,2.685239553451538,-0.0,-6.583691458672547e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,9.221406071446836e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,9.710614540381356e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,7.172238838393241e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,9.710598533274606e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,0.0004606322036124,287.781494140625,294.1499938964844,288.3331604003906,287.6351318359375,289.894287109375,288.7154541015625,286.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836978290649995e-09,0.0009826604509726,-0.0091044502332806,0.0,0.0,0.0,-0.0067149703390896,60.0,2.685239553451538,-0.0,-6.583691458672547e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,9.206916729453952e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,9.695356129668652e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,7.160968380048871e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,9.695340122561902e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,0.0004599083622451,287.7757568359375,294.1499938964844,288.2809143066406,287.5930480957031,289.8666381835937,288.66180419921875,286.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656243308114425e-09,0.00098111492116,-0.0086308950558304,0.0,0.0,0.0,-0.0066253719851374,60.0,2.5140576362609863,-0.0,-6.562996190950798e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,9.206916729453952e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,9.695356129668652e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,7.160968380048871e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,9.695340122561902e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,0.0004599083622451,287.7757568359375,294.1499938964844,288.2809143066406,287.5930480957031,289.8666381835937,288.66180419921875,286.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656243308114425e-09,0.00098111492116,-0.0086308950558304,0.0,0.0,0.0,-0.0066253719851374,60.0,2.5140576362609863,-0.0,-6.562996190950798e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.200010390486568e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,9.688083082437517e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,7.15559654054232e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.688067075330764e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,0.0004595633654389,287.7728576660156,294.1499938964844,288.2563171386719,287.5716552734375,289.8526916503906,288.6363525390625,286.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803818538784,3.570095552518637e-09,0.0009803782450035,-0.008405172266066,0.0,0.0,0.0,-0.0065826647914946,60.0,2.43096137046814,-0.0,-6.553143094834013e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,9.193323057843372e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.681041410658509e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,7.150395686039701e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843933105469,0.0,0.0,9.681025403551756e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,0.0004592293116729,287.7699890136719,294.1499938964844,288.2327880859375,287.54998779296875,289.8386535644531,288.6117553710937,286.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796684607863,3.4866829423663152e-09,0.0009796649683266,-0.0081866150721907,0.0,0.0,0.0,-0.0065413131378591,60.0,2.3493452072143555,-0.0,-6.54360974294832e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,9.180660708807407e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,9.667706035543232e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818908691406,0.0,0.0,7.140546222217381e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,9.667690756032243e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,0.0004585967108141,287.7641906738281,294.1499938964844,288.1890563964844,287.505859375,289.8103942871094,288.5648498535156,286.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287170797535733e-09,0.0009783142013475,-0.0077727097086608,0.0,0.0,0.0,-0.0064630024135112,60.0,2.18994402885437,-0.0,-6.525574747229257e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,9.180660708807407e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,9.667706035543232e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818908691406,0.0,0.0,7.140546222217381e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,9.667690756032243e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,0.0004585967108141,287.7641906738281,294.1499938964844,288.1890563964844,287.505859375,289.8103942871094,288.5648498535156,286.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287170797535733e-09,0.0009783142013475,-0.0077727097086608,0.0,0.0,0.0,-0.0064630024135112,60.0,2.18994402885437,-0.0,-6.525574747229257e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
