time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427140,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,9.169027907773852e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.655456233303994e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,7.131497841328382e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,9.655440953793004e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,0.0004580155946314,287.7584228515625,294.1499938964844,288.1499938964844,287.4605712890625,289.7819519042969,288.5209045410156,286.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770762408152,3.183592278688252e-09,0.0009770730976015,-0.007392446976155,0.0,0.0,0.0,-0.0063910577446222,60.0,2.035206317901612,-0.0,-6.509027627998877e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,9.169027907773852e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.655456233303994e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,7.131497841328382e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,9.655440953793004e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,0.0004580155946314,287.7584228515625,294.1499938964844,288.1499938964844,287.4605712890625,289.7819519042969,288.5209045410156,286.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770762408152,3.183592278688252e-09,0.0009770730976015,-0.007392446976155,0.0,0.0,0.0,-0.0063910577446222,60.0,2.035206317901612,-0.0,-6.509027627998877e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.160712943412364e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77264404296875,0.0,0.0,9.646699618315324e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,7.125030242605135e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,9.646685066400096e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,0.0004576001956593,287.75262451171875,294.1499938964844,288.11572265625,287.4170227050781,289.75341796875,288.47998046875,286.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761885739862,3.0798090744355022e-09,0.0009761854889802,-0.0071205077692866,0.0,0.0,0.0,-0.0063396068289875,60.0,1.886967182159424,-0.0,-6.497207749589506e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.160712943412364e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77264404296875,0.0,0.0,9.646699618315324e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,7.125030242605135e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,9.646685066400096e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,0.0004576001956593,287.75262451171875,294.1499938964844,288.11572265625,287.4170227050781,289.75341796875,288.47998046875,286.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761885739862,3.0798090744355022e-09,0.0009761854889802,-0.0071205077692866,0.0,0.0,0.0,-0.0063396068289875,60.0,1.886967182159424,-0.0,-6.497207749589506e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,9.15768468985334e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.643510566093028e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,7.122674287529662e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,9.643495286582038e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,0.0004574488848447,287.746826171875,294.1499938964844,288.08612060546875,287.3780822753906,289.7248229980469,288.4409484863281,286.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758641244843,3.041895402233763e-09,0.0009758610976859,-0.0070211640559136,0.0,0.0,0.0,-0.0063208104111254,60.0,1.7478023767471311,-0.0,-6.4928919130125e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,9.15768468985334e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.643510566093028e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,7.122674287529662e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,9.643495286582038e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,0.0004574488848447,287.746826171875,294.1499938964844,288.08612060546875,287.3780822753906,289.7248229980469,288.4409484863281,286.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758641244843,3.041895402233763e-09,0.0009758610976859,-0.0070211640559136,0.0,0.0,0.0,-0.0063208104111254,60.0,1.7478023767471311,-0.0,-6.4928919130125e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,9.158016473520549e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.643859812058508e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,7.122932584024966e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,9.64384453254752e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76678466796875,0.0,0.0,0.0004574654449243,287.7439270019531,294.1499938964844,288.0729675292969,287.3602294921875,289.7105407714844,288.4219665527344,286.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758986998349,3.045944163559966e-09,0.0009758956730365,-0.0070317732170224,0.0,0.0,0.0,-0.0063228174112737,60.0,1.6825189590454102,-0.0,-6.493353055248009e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,9.159522596746684e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,9.6454459708184e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,7.124104013200849e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,9.64543069130741e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,0.0004575406492222,287.74102783203125,294.1499938964844,288.0609130859375,287.3434143066406,289.6962585449219,288.4032592773437,287.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760583052411,3.0646265525291483e-09,0.0009760552202351,-0.0070807263255119,0.0,0.0,0.0,-0.0063320780172944,60.0,1.6201016902923584,-0.0,-6.495479709656139e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,9.16562566999346e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,9.651872824179009e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,7.128850847948343e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,9.65185827226378e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,0.0004578454827424,287.7352294921875,294.1499938964844,288.0398254394531,287.3128662109375,289.6678161621094,288.36627197265625,287.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.1405023026565e-09,0.0009767040610313,-0.0072795408777892,0.0,0.0,0.0,-0.0063696927390992,60.0,1.5020877122879028,-0.0,-6.504119198780245e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,9.16562566999346e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,9.651872824179009e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,7.128850847948343e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,9.65185827226378e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,0.0004578454827424,287.7352294921875,294.1499938964844,288.0398254394531,287.3128662109375,289.6678161621094,288.36627197265625,287.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.1405023026565e-09,0.0009767040610313,-0.0072795408777892,0.0,0.0,0.0,-0.0063696927390992,60.0,1.5020877122879028,-0.0,-6.504119198780245e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,9.17603974812664e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,9.662838419899344e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,7.13694971636869e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,9.662823867984116e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,0.0004583656555041,287.7294311523437,294.1499938964844,288.0226745605469,287.2861328125,289.63946533203125,288.3296813964844,287.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270089754536798e-09,0.0009778121020644,-0.0076190931722521,0.0,0.0,0.0,-0.0064339344389736,60.0,1.3938698768615725,-0.0,-6.51888782954302e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,9.17603974812664e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,9.662838419899344e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,7.13694971636869e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,9.662823867984116e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,0.0004583656555041,287.7294311523437,294.1499938964844,288.0226745605469,287.2861328125,289.63946533203125,288.3296813964844,287.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270089754536798e-09,0.0009778121020644,-0.0076190931722521,0.0,0.0,0.0,-0.0064339344389736,60.0,1.3938698768615725,-0.0,-6.51888782954302e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,9.190508717438206e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.678074275143445e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,7.148202712414786e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,9.678059723228216e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,0.0004590883327182,287.7236022949219,294.1499938964844,288.0091857910156,287.26300048828125,289.611328125,288.2934265136719,287.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.4501996815095022e-09,0.0009793520439416,-0.0080910213291645,0.0,0.0,0.0,-0.0065232221968472,60.0,1.2948445081710815,-0.0,-6.539442409803088e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,9.190508717438206e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.678074275143445e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,7.148202712414786e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,9.678059723228216e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,0.0004590883327182,287.7236022949219,294.1499938964844,288.0091857910156,287.26300048828125,289.611328125,288.2934265136719,287.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.4501996815095022e-09,0.0009793520439416,-0.0080910213291645,0.0,0.0,0.0,-0.0065232221968472,60.0,1.2948445081710815,-0.0,-6.539442409803088e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,9.208884875988588e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,9.697425412014128e-05,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,7.162495603552088e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,9.697410860098898e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,0.000460006238427,287.7178039550781,294.1499938964844,287.9991455078125,287.2431945800781,289.5834350585937,288.257568359375,287.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813121287152,3.6790017698962174e-09,0.0009813085198402,-0.0086905276402831,0.0,0.0,0.0,-0.0066366489045321,60.0,1.2043594121932983,-0.0,-6.565600330077359e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,9.208884875988588e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,9.697425412014128e-05,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,7.162495603552088e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,9.697410860098898e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,0.000460006238427,287.7178039550781,294.1499938964844,287.9991455078125,287.2431945800781,289.5834350585937,288.257568359375,287.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813121287152,3.6790017698962174e-09,0.0009813085198402,-0.0086905276402831,0.0,0.0,0.0,-0.0066366489045321,60.0,1.2043594121932983,-0.0,-6.565600330077359e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,9.219515777658672e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,9.70862020039931e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7448425292969,0.0,0.0,7.170764001784846e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,9.708606376079842e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,0.0004605372960213,287.7148742675781,294.1499938964844,287.99530029296875,287.2344970703125,289.5696105957031,288.2398986816406,287.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824443841353,3.811387649932385e-09,0.0009824405424296,-0.0090373996645212,0.0,0.0,0.0,-0.0067022782750427,60.0,1.1622576713562012,-0.0,-6.580759048802065e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,9.230995055986568e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,9.720708476379514e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,7.17969232937321e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,9.720693924464284e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426147460937,0.0,0.0,0.0004611106705851,287.71197509765625,294.1499938964844,287.99224853515625,287.2265319824219,289.5558166503906,288.22247314453125,287.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836667450144,3.954332417066553e-09,0.0009836627868935,-0.0094119347631931,0.0,0.0,0.0,-0.0067731421440839,60.0,1.1219384670257568,-0.0,-6.597147006459636e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,9.256575867766514e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,9.747645526658744e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,7.199587707873434e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,9.747631702339277e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381591796875,0.0,0.0,0.0004623884451575,287.7061767578125,294.1499938964844,287.9883117675781,287.21270751953125,289.52850341796875,288.1885681152344,287.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272902920376964e-09,0.0009863869054242,-0.0102466195821762,0.0,0.0,0.0,-0.0069310711696743,60.0,1.0465658903121948,-0.0,-6.633742088979488e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,9.256575867766514e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,9.747645526658744e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,7.199587707873434e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,9.747631702339277e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381591796875,0.0,0.0,0.0004623884451575,287.7061767578125,294.1499938964844,287.9883117675781,287.21270751953125,289.52850341796875,288.1885681152344,287.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272902920376964e-09,0.0009863869054242,-0.0102466195821762,0.0,0.0,0.0,-0.0069310711696743,60.0,1.0465658903121948,-0.0,-6.633742088979488e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312927246094,0.0,0.0,9.285267151426524e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331237792969,0.0,0.0,9.77785894065164e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,7.221903069876134e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,9.777845116332172e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,0.0004638216050807,287.7003479003906,294.1499938964844,287.9870300292969,287.2015380859375,289.5015563964844,288.15655517578125,287.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630239747172027e-09,0.0009894424583762,-0.0111828492954373,0.0,0.0,0.0,-0.0071082185022532,60.0,0.9782048463821412,-0.0,-6.674910224546693e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312927246094,0.0,0.0,9.285267151426524e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331237792969,0.0,0.0,9.77785894065164e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,7.221903069876134e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,9.777845116332172e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,0.0004638216050807,287.7003479003906,294.1499938964844,287.9870300292969,287.2015380859375,289.5015563964844,288.15655517578125,287.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630239747172027e-09,0.0009894424583762,-0.0111828492954373,0.0,0.0,0.0,-0.0071082185022532,60.0,0.9782048463821412,-0.0,-6.674910224546693e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.0,0.0,9.316550858784468e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,9.810801566345616e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,7.246234599733725e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,9.810788469621912e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,0.0004653842770494,287.69451904296875,294.1499938964844,287.9882202148437,287.1927185058594,289.4749755859375,288.1272277832031,287.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019874294021065e-09,0.0009927741484716,-0.0122036673128604,0.0,0.0,0.0,-0.0073013771325349,60.0,0.9162842631340028,-0.0,-6.719945133681905e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.0,0.0,9.316550858784468e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,9.810801566345616e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,7.246234599733725e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,9.810788469621912e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,0.0004653842770494,287.69451904296875,294.1499938964844,287.9882202148437,287.1927185058594,289.4749755859375,288.1272277832031,287.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019874294021065e-09,0.0009927741484716,-0.0122036673128604,0.0,0.0,0.0,-0.0073013771325349,60.0,0.9162842631340028,-0.0,-6.719945133681905e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,9.349750325782225e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72412109375,0.0,0.0,9.845762542681769e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247009277344,0.0,0.0,7.272056245710701e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,9.845749445958064e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,0.0004670426424127,287.688720703125,294.1499938964844,287.9916076660156,287.1860656738281,289.4488220214844,288.1013488769531,287.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433387961772951e-09,0.0009963101474568,-0.0132870059460401,0.0,0.0,0.0,-0.0075063733384013,60.0,0.8603454232215881,-0.0,-6.767905347260239e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,9.349750325782225e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72412109375,0.0,0.0,9.845762542681769e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247009277344,0.0,0.0,7.272056245710701e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,9.845749445958064e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,0.0004670426424127,287.688720703125,294.1499938964844,287.9916076660156,287.1860656738281,289.4488220214844,288.1013488769531,287.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433387961772951e-09,0.0009963101474568,-0.0132870059460401,0.0,0.0,0.0,-0.0075063733384013,60.0,0.8603454232215881,-0.0,-6.767905347260239e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,9.36682554311119e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,9.86374288913794e-05,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,7.28533705114387e-05,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.863729792414232e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,0.000467895559268,287.6858215332031,294.1499938964844,287.9940490722656,287.1834716796875,289.4359436035156,288.0899963378906,287.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981343755498,5.646061840280936e-09,0.0009981287876144,-0.0138441585004329,0.0,0.0,0.0,-0.0076118051074445,60.0,0.8345538377761841,-0.0,-6.792637918806578e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,9.3840564659331e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,9.881887672236188e-05,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,7.298738637473434e-05,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,9.881874575512484e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,0.0004687562468461,287.6828918457031,294.1499938964844,287.9969482421875,287.1813049316406,289.42315673828125,288.0797424316406,287.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.8606799413496455e-09,0.0009999639587476,-0.0144063914194703,0.0,0.0,0.0,-0.0077182003296911,60.0,0.8127465844154358,-0.0,-6.81764262822071e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,9.418569243280216e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.918231808114796e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,7.325581827899441e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,9.918218711391091e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,0.0004704802413471,287.6770935058594,294.1499938964844,288.0039978027344,287.1781921386719,289.3979187011719,288.0623474121094,287.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290561849198184e-09,0.0010036398889496,-0.0155325094237923,0.0,0.0,0.0,-0.0079313116148114,60.0,0.8003721833229065,-0.0,-6.86786449932697e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,9.418569243280216e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.918231808114796e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,7.325581827899441e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,9.918218711391091e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,0.0004704802413471,287.6770935058594,294.1499938964844,288.0039978027344,287.1781921386719,289.3979187011719,288.0623474121094,287.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290561849198184e-09,0.0010036398889496,-0.0155325094237923,0.0,0.0,0.0,-0.0079313116148114,60.0,0.8003721833229065,-0.0,-6.86786449932697e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,9.452459926251322e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,9.953920380212368e-05,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,7.351941167144105e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,9.95390728348866e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,0.0004721731238532,287.6712951660156,294.1499938964844,288.01251220703125,287.1765441894531,289.3731689453125,288.0497436523437,287.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.712688183085902e-09,0.0010072495788335,-0.0166382547467947,0.0,0.0,0.0,-0.0081405779346823,60.0,0.7936568856239319,-0.0,-6.917359485214547e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,9.452459926251322e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,9.953920380212368e-05,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,7.351941167144105e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,9.95390728348866e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,0.0004721731238532,287.6712951660156,294.1499938964844,288.01251220703125,287.1765441894531,289.3731689453125,288.0497436523437,287.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.712688183085902e-09,0.0010072495788335,-0.0166382547467947,0.0,0.0,0.0,-0.0081405779346823,60.0,0.7936568856239319,-0.0,-6.917359485214547e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,9.485123882768676e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,9.988316014641896e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,7.377345900749788e-05,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.988303645513952e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,0.0004738047136925,287.6654968261719,294.1499938964844,288.0222473144531,287.1760559082031,289.3489685058594,288.041748046875,287.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.1195267459245315e-09,0.0010107284178957,-0.0177038963884115,0.0,0.0,0.0,-0.0083422660827636,60.0,0.7880194187164307,-0.0,-6.965230170408176e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,9.485123882768676e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,9.988316014641896e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,7.377345900749788e-05,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.988303645513952e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,0.0004738047136925,287.6654968261719,294.1499938964844,288.0222473144531,287.1760559082031,289.3489685058594,288.041748046875,287.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.1195267459245315e-09,0.0010107284178957,-0.0177038963884115,0.0,0.0,0.0,-0.0083422660827636,60.0,0.7880194187164307,-0.0,-6.965230170408176e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,9.51645997702144e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,0.000100213146652,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019348144531,0.0,0.0,7.401718175970018e-05,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,0.0001002130156848,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,0.0004753699759021,287.65972900390625,294.1499938964844,288.032958984375,287.1764831542969,289.3252868652344,288.0382080078125,287.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509824762053086e-09,0.0010140659287571,-0.0187261570245027,0.0,0.0,0.0,-0.0085357539355754,60.0,0.783011794090271,-0.0,-7.011309577364956e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,9.51645997702144e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,0.000100213146652,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019348144531,0.0,0.0,7.401718175970018e-05,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,0.0001002130156848,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,0.0004753699759021,287.65972900390625,294.1499938964844,288.032958984375,287.1764831542969,289.3252868652344,288.0382080078125,287.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509824762053086e-09,0.0010140659287571,-0.0187261570245027,0.0,0.0,0.0,-0.0085357539355754,60.0,0.783011794090271,-0.0,-7.011309577364956e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,9.531794057693332e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991271972656,0.0,0.0,0.0001003746147034,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,7.413644198095426e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,0.0001003744910121,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,0.0004761359305121,287.6568298339844,294.1499938964844,288.0386047363281,287.177001953125,289.31365966796875,288.0379943847656,287.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700810655819623e-09,0.0010156990028917,-0.0192263629287481,0.0,0.0,0.0,-0.0086304331198334,60.0,0.780737042427063,-0.0,-7.033913362874955e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,9.547124500386416e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,0.000100536053651,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,7.42556803743355e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,0.0001005359299597,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,0.000476901710499,287.6539611816406,294.1499938964844,288.0444030761719,287.1776428222656,289.3021850585937,288.0386657714844,287.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173397604376,7.891758357914114e-09,0.0010173318441957,-0.0197264552116394,0.0,0.0,0.0,-0.0087250946089625,60.0,0.7786039113998413,-0.0,-7.05654841226533e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,9.578561002854258e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,0.0001008670951705,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,7.450018165400252e-05,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,0.0001008669714792,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,0.0004784719785675,287.648193359375,294.1499938964844,288.05633544921875,287.1792907714844,289.2796325683594,288.0423278808594,287.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206882143393,8.283310037882075e-09,0.0010206799488514,-0.0207518804818391,0.0,0.0,0.0,-0.008919202722609,60.0,0.7747780084609985,-0.0,-7.103077592773843e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
