time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429480,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,9.578561002854258e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,0.0001008670951705,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,7.450018165400252e-05,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,0.0001008669714792,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,0.0004784719785675,287.648193359375,294.1499938964844,288.05633544921875,287.1792907714844,289.2796325683594,288.0423278808594,287.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206882143393,8.283310037882075e-09,0.0010206799488514,-0.0207518804818391,0.0,0.0,0.0,-0.008919202722609,60.0,0.7747780084609985,-0.0,-7.103077592773843e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,9.6112496976275e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,0.0001012113207252,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,7.475442544091493e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,0.0001012111970339,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,0.0004801048198714,287.6424865722656,294.1499938964844,288.0685119628906,287.1811218261719,289.25762939453125,288.0487060546875,287.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690466124505747e-09,0.001024161465466,-0.0218181069940328,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7715559601783752,-0.0,-7.151622583023709e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,9.6112496976275e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,0.0001012113207252,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,7.475442544091493e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,0.0001012111970339,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,0.0004801048198714,287.6424865722656,294.1499938964844,288.0685119628906,287.1811218261719,289.25762939453125,288.0487060546875,287.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690466124505747e-09,0.001024161465466,-0.0218181069940328,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7715559601783752,-0.0,-7.151622583023709e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.644459350965916e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830749511719,0.0,0.0,0.000101561032352,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,7.501272193621844e-05,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,0.0001015609086607,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.0004817637091036,287.6367492675781,294.1499938964844,288.0806884765625,287.1829528808594,289.2362060546875,288.05718994140625,287.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277075925841,9.104117459912686e-09,0.001027698512189,-0.022901264950633,0.0,0.0,0.0,-0.0093261124566197,60.0,0.7688114643096924,-0.0,-7.201111174026664e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.644459350965916e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830749511719,0.0,0.0,0.000101561032352,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,7.501272193621844e-05,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,0.0001015609086607,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.0004817637091036,287.6367492675781,294.1499938964844,288.0806884765625,287.1829528808594,289.2362060546875,288.05718994140625,287.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277075925841,9.104117459912686e-09,0.001027698512189,-0.022901264950633,0.0,0.0,0.0,-0.0093261124566197,60.0,0.7688114643096924,-0.0,-7.201111174026664e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,9.677159687271342e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,0.000101905381598,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,7.526706031057984e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0001019052579067,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,0.0004833971324842,287.6310729980469,294.1499938964844,288.0926513671875,287.1845703125,289.2153015136719,288.06719970703125,287.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311908554285,9.511425425046129e-09,0.0010311813093721,-0.0239677336066961,0.0,0.0,0.0,-0.0095280315726995,60.0,0.7663547992706299,-0.0,-7.250007882930731e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,9.677159687271342e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,0.000101905381598,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,7.526706031057984e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0001019052579067,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,0.0004833971324842,287.6310729980469,294.1499938964844,288.0926513671875,287.1845703125,289.2153015136719,288.06719970703125,287.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311908554285,9.511425425046129e-09,0.0010311813093721,-0.0239677336066961,0.0,0.0,0.0,-0.0095280315726995,60.0,0.7663547992706299,-0.0,-7.250007882930731e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.692920866655186e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,0.0001020713534671,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,7.538963836850598e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,0.0001020712297759,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766662597656,0.0,0.0,0.000484184391098,287.62823486328125,294.1499938964844,288.09844970703125,287.1851806640625,289.2051086425781,288.0726013183594,287.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328695643693,9.707735948438769e-09,0.0010328597854822,-0.0244817156344652,0.0,0.0,0.0,-0.0096253510564565,60.0,0.7651666402816772,-0.0,-7.273633428894757e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723327636719,0.0,0.0,9.708131983643398e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,0.000102231533674,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,7.550794543931261e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,0.0001022314099827,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,0.0004849442047998,287.6253967285156,294.1499938964844,288.1040954589844,287.1856689453125,289.19500732421875,288.0781555175781,287.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344899492338,9.897196839858681e-09,0.0010344800539314,-0.0249777417629957,0.0,0.0,0.0,-0.0097192758694291,60.0,0.7639651298522949,-0.0,-7.29647098296482e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.73595815594308e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,0.000102524551039,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,7.572436879854649e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,0.0001025244273478,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,0.0004863341746386,287.6197509765625,294.1499938964844,288.11480712890625,287.18603515625,289.1752014160156,288.0893859863281,287.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374538833275,1.0243772941009864e-08,0.0010374437551945,-0.0258850641548633,0.0,0.0,0.0,-0.0098910890519618,60.0,0.7613692879676819,-0.0,-7.338339713669485e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.73595815594308e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,0.000102524551039,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,7.572436879854649e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,0.0001025244273478,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,0.0004863341746386,287.6197509765625,294.1499938964844,288.11480712890625,287.18603515625,289.1752014160156,288.0893859863281,287.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374538833275,1.0243772941009864e-08,0.0010374437551945,-0.0258850641548633,0.0,0.0,0.0,-0.0098910890519618,60.0,0.7613692879676819,-0.0,-7.338339713669485e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,9.759653767105192e-05,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,0.0001027740727295,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,7.590866880491376e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,0.0001027739563141,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,0.0004875177692156,287.6141357421875,294.1499938964844,288.1245422363281,287.1854553222656,289.1559143066406,288.1004943847656,287.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399776510894,1.0538876438204172e-08,0.0010399671737104,-0.026657585054636,0.0,0.0,0.0,-0.0100373849272727,60.0,0.7583381533622742,-0.0,-7.374084987077367e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,9.759653767105192e-05,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,0.0001027740727295,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,7.590866880491376e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,0.0001027739563141,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,0.0004875177692156,287.6141357421875,294.1499938964844,288.1245422363281,287.1854553222656,289.1559143066406,288.1004943847656,287.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399776510894,1.0538876438204172e-08,0.0010399671737104,-0.026657585054636,0.0,0.0,0.0,-0.0100373849272727,60.0,0.7583381533622742,-0.0,-7.374084987077367e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586608886719,0.0,0.0,9.77760719251819e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,0.0001029631312121,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,7.604830170748755e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.0,0.0,0.0001029630147968,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,0.0004884145455434,287.6085510253906,294.1499938964844,288.133056640625,287.1836853027344,289.1371154785156,288.1109619140625,287.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418897727504,1.0762442492762148e-08,0.0010418790625408,-0.0272428039461374,0.0,0.0,0.0,-0.0101482169702649,60.0,0.754549503326416,-0.0,-7.401222745784254e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586608886719,0.0,0.0,9.77760719251819e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,0.0001029631312121,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,7.604830170748755e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.0,0.0,0.0001029630147968,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,0.0004884145455434,287.6085510253906,294.1499938964844,288.133056640625,287.1836853027344,289.1371154785156,288.1109619140625,287.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418897727504,1.0762442492762148e-08,0.0010418790625408,-0.0272428039461374,0.0,0.0,0.0,-0.0101482169702649,60.0,0.754549503326416,-0.0,-7.401222745784254e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.0,9.788871830096468e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,0.0001030817511491,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560363769531,0.0,0.0,7.613591151311994e-05,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,0.0001030816347338,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,0.0004889772390015,287.6029968261719,294.1499938964844,288.1401062011719,287.18048095703125,289.11883544921875,288.120361328125,287.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430890833958,1.0902656555344949e-08,0.0010430782567709,-0.027609821408987,0.0,0.0,0.0,-0.0102177280932664,60.0,0.7497073411941528,-0.0,-7.418267955472403e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.0,9.788871830096468e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,0.0001030817511491,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560363769531,0.0,0.0,7.613591151311994e-05,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,0.0001030816347338,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,0.0004889772390015,287.6029968261719,294.1499938964844,288.1401062011719,287.18048095703125,289.11883544921875,288.120361328125,287.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430890833958,1.0902656555344949e-08,0.0010430782567709,-0.027609821408987,0.0,0.0,0.0,-0.0102177280932664,60.0,0.7497073411941528,-0.0,-7.418267955472403e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,9.792083437787368e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,0.0001031155698001,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,7.616088987560943e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,0.0001031154533848,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,0.0004891376011073,287.6002502441406,294.1499938964844,288.1430053710937,287.1782531738281,289.1098327636719,288.1246032714844,287.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434311116114,1.0942600603414121e-08,0.0010434201685711,-0.0277143735438585,0.0,0.0,0.0,-0.0102375317364931,60.0,0.7471686005592346,-0.0,-7.423127357242265e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,9.793367644306272e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,0.0001031290958053,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,7.61708797654137e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,0.00010312897939,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,0.0004892017459496,287.5975036621094,294.1499938964844,288.1454467773437,287.17559814453125,289.1009521484375,288.12847900390625,287.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435675503686,1.0958532747906702e-08,0.001043556490913,-0.0277560763061046,0.0,0.0,0.0,-0.0102454302832484,60.0,0.7442628741264343,-0.0,-7.42506571782542e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,9.790114563656972e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,0.0001030948333209,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,7.614557398483157e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,0.0001030947169056,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,0.0004890392301604,287.592041015625,294.1499938964844,288.1488037109375,287.1687927246094,289.08349609375,288.1350402832031,287.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432194685563,1.0917848847213918e-08,0.001043208525516,-0.0276495870202779,0.0,0.0,0.0,-0.0102252615615725,60.0,0.7461287379264832,-0.0,-7.420116077128115e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,9.790114563656972e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,0.0001030948333209,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,7.614557398483157e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,0.0001030947169056,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,0.0004890392301604,287.592041015625,294.1499938964844,288.1488037109375,287.1687927246094,289.08349609375,288.1350402832031,287.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432194685563,1.0917848847213918e-08,0.001043208525516,-0.0276495870202779,0.0,0.0,0.0,-0.0102252615615725,60.0,0.7461287379264832,-0.0,-7.420116077128115e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,9.779000538401306e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,0.0001029777922667,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,7.605912833241746e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,0.0001029776831273,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,0.0004884840454906,287.586669921875,294.1499938964844,288.1499938964844,287.1598815917969,289.06640625,288.1398620605469,287.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420342441648,1.0779221959467122e-08,0.0010420234175398,-0.0272867232561111,0.0,0.0,0.0,-0.0101565392687916,60.0,0.7459320425987244,-0.0,-7.403261292893148e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,9.779000538401306e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,0.0001029777922667,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,7.605912833241746e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,0.0001029776831273,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,0.0004884840454906,287.586669921875,294.1499938964844,288.1499938964844,287.1598815917969,289.06640625,288.1398620605469,287.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420342441648,1.0779221959467122e-08,0.0010420234175398,-0.0272867232561111,0.0,0.0,0.0,-0.0101565392687916,60.0,0.7459320425987244,-0.0,-7.403261292893148e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361389160156,0.0,0.0,9.760938701219855e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,0.0001027875914587,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,7.59186441428028e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,0.0001027874823193,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,0.0004875817685388,287.581298828125,294.1499938964844,288.1499938964844,287.1498107910156,289.0496520996094,288.1430969238281,287.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401086183264,1.0554024321152156e-08,0.0010400980245321,-0.0266972370445728,0.0,0.0,0.0,-0.0100449007004499,60.0,0.7443047165870667,-0.0,-7.375921740049307e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361389160156,0.0,0.0,9.760938701219855e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,0.0001027875914587,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,7.59186441428028e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,0.0001027874823193,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,0.0004875817685388,287.581298828125,294.1499938964844,288.1499938964844,287.1498107910156,289.0496520996094,288.1430969238281,287.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401086183264,1.0554024321152156e-08,0.0010400980245321,-0.0266972370445728,0.0,0.0,0.0,-0.0100449007004499,60.0,0.7443047165870667,-0.0,-7.375921740049307e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,9.737643995322288e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330871582031,0.0,0.0,0.0001025422825478,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,7.573745824629441e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,0.0001025421734084,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,0.0004864181100856,287.5760192871094,294.1499938964844,288.1499938964844,287.13970947265625,289.03326416015625,288.1452331542969,287.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376253630965,1.0263624616868585e-08,0.0010376151185482,-0.0259370319545269,0.0,0.0,0.0,-0.009900938719511,60.0,0.7418907284736633,-0.0,-7.340741348116353e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,9.737643995322288e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330871582031,0.0,0.0,0.0001025422825478,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,7.573745824629441e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,0.0001025421734084,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,0.0004864181100856,287.5760192871094,294.1499938964844,288.1499938964844,287.13970947265625,289.03326416015625,288.1452331542969,287.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376253630965,1.0263624616868585e-08,0.0010376151185482,-0.0259370319545269,0.0,0.0,0.0,-0.009900938719511,60.0,0.7418907284736633,-0.0,-7.340741348116353e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,9.724520350573584e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,0.0001024040830088,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,7.563538383692503e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,0.0001024039738695,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,0.0004857625172007,287.57342529296875,294.1499938964844,288.1499938964844,287.1346740722656,289.02520751953125,288.14605712890625,287.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362266330048,1.0100030145565596e-08,0.0010362166212871,-0.0255087558180093,0.0,0.0,0.0,-0.0098198391497135,60.0,0.7405242323875427,-0.0,-7.320959838352793e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273193359375,0.0,0.0,9.710404265206309e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,0.0001022554279188,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,7.5525589636527e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,0.0001022553260554,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,0.0004850573604926,287.57080078125,294.1499938964844,288.1499938964844,287.129638671875,289.0171813964844,288.146728515625,287.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347218485549,9.924067789768289e-09,0.0010347119532525,-0.0250480882823467,0.0,0.0,0.0,-0.0097326077520847,60.0,0.7390725612640381,-0.0,-7.29971247892536e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,9.679526556283236e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,0.000101930272649,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,7.528542482759804e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0001019301635096,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,0.0004835149156861,287.5656433105469,294.1499938964844,288.1499938964844,287.1195373535156,289.0014953613281,288.1476745605469,287.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314303217455,9.539189882445951e-09,0.0010314208921045,-0.0240404270589351,0.0,0.0,0.0,-0.0095418067649006,60.0,0.7359337210655212,-0.0,-7.253346723246068e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,9.679526556283236e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,0.000101930272649,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,7.528542482759804e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0001019301635096,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,0.0004835149156861,287.5656433105469,294.1499938964844,288.1499938964844,287.1195373535156,289.0014953613281,288.1476745605469,287.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314303217455,9.539189882445951e-09,0.0010314208921045,-0.0240404270589351,0.0,0.0,0.0,-0.0095418067649006,60.0,0.7359337210655212,-0.0,-7.253346723246068e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,9.646675607655196e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,0.0001015843299683,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,7.502991502406076e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,0.0001015842281049,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,0.0004818739253096,287.560546875,294.1499938964844,288.1499938964844,287.1094665527344,288.9861145019531,288.1483459472656,287.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279288981109,9.129733413715256e-09,0.0010279197013005,-0.0229683350771665,0.0,0.0,0.0,-0.0093388222157955,60.0,0.7326333522796631,-0.0,-7.204181429187885e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,9.646675607655196e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,0.0001015843299683,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,7.502991502406076e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,0.0001015842281049,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,0.0004818739253096,287.560546875,294.1499938964844,288.1499938964844,287.1094665527344,288.9861145019531,288.1483459472656,287.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279288981109,9.129733413715256e-09,0.0010279197013005,-0.0229683350771665,0.0,0.0,0.0,-0.0093388222157955,60.0,0.7326333522796631,-0.0,-7.204181429187885e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,9.61268597166054e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,0.0001012264037854,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,7.476555038010702e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,0.0001012263019219,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,0.0004801760078407,287.5555114746094,294.1499938964844,288.1499938964844,287.099365234375,288.9710693359375,288.1488037109375,287.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243059368804,8.706088294729852e-09,0.0010242972057312,-0.0218590125441551,0.0,0.0,0.0,-0.0091288033872842,60.0,0.7292461395263672,-0.0,-7.153488468247815e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,9.61268597166054e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,0.0001012264037854,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,7.476555038010702e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,0.0001012263019219,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,0.0004801760078407,287.5555114746094,294.1499938964844,288.1499938964844,287.099365234375,288.9710693359375,288.1488037109375,287.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243059368804,8.706088294729852e-09,0.0010242972057312,-0.0218590125441551,0.0,0.0,0.0,-0.0091288033872842,60.0,0.7292461395263672,-0.0,-7.153488468247815e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101379394531,0.0,0.0,9.578604658599944e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,0.0001008675026241,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,7.450046541634947e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,0.0001008674080367,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,0.0004784735501743,287.550537109375,294.1499938964844,288.1499938964844,287.0892639160156,288.9563293457031,288.14910888671875,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206730803474,8.281305419188811e-09,0.0010206648148596,-0.0207466296851634,0.0,0.0,0.0,-0.0089182201772928,60.0,0.7258481383323669,-0.0,-7.102838850414629e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101379394531,0.0,0.0,9.578604658599944e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,0.0001008675026241,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,7.450046541634947e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,0.0001008674080367,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,0.0004784735501743,287.550537109375,294.1499938964844,288.1499938964844,287.0892639160156,288.9563293457031,288.14910888671875,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206730803474,8.281305419188811e-09,0.0010206648148596,-0.0207466296851634,0.0,0.0,0.0,-0.0089182201772928,60.0,0.7258481383323669,-0.0,-7.102838850414629e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080322265625,0.0,0.0,9.561858314555138e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,0.0001006911552394,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,7.437021849909797e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,0.000100691060652,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,0.0004776370187755,287.548095703125,294.1499938964844,288.1499938964844,287.0841979980469,288.9490966796875,288.14923095703125,287.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188883170485,8.072583490559282e-09,0.0010188802843913,-0.0202000197023153,0.0,0.0,0.0,-0.0088147483766078,60.0,0.7241711616516113,-0.0,-7.078016750483584e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,9.545385546516628e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,0.0001005176891339,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,7.424209616146982e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,0.0001005175945465,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,0.0004768141370732,287.545654296875,294.1499938964844,288.1499938964844,287.07916259765625,288.9419250488281,288.1493530273437,287.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171323083341,7.867272167061401e-09,0.0010171245085075,-0.0196623243391513,0.0,0.0,0.0,-0.0087129659950733,60.0,0.7225117087364197,-0.0,-7.053643713561544e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
