time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431820,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,9.513844997854903e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,0.0001001855489448,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,7.39967726985924e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,0.0001001854543574,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,0.0004752386012114,287.5408020019531,294.1499938964844,288.1499938964844,287.0690612792969,288.9278259277344,288.1495056152344,287.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137702338397,7.474156404896348e-09,0.0010137627832591,-0.0186327341943979,0.0,0.0,0.0,-0.008518080227077,60.0,0.71930330991745,-0.0,-7.007091795685484e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,9.513844997854903e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,0.0001001855489448,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,7.39967726985924e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,0.0001001854543574,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,0.0004752386012114,287.5408020019531,294.1499938964844,288.1499938964844,287.0690612792969,288.9278259277344,288.1495056152344,287.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137702338397,7.474156404896348e-09,0.0010137627832591,-0.0186327341943979,0.0,0.0,0.0,-0.008518080227077,60.0,0.71930330991745,-0.0,-7.007091795685484e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,9.48433080338873e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,9.987474913941696e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,7.376721623586491e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,9.987464727601036e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,0.0004737642593681,287.5360107421875,294.1499938964844,288.1499938964844,287.0589294433594,288.9140014648437,288.1496276855469,287.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106242261826,7.1062902229357405e-09,0.001010617124848,-0.0176692251116037,0.0,0.0,0.0,-0.0083357132971286,60.0,0.7162567377090454,-0.0,-6.963669818560447e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,9.48433080338873e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,9.987474913941696e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,7.376721623586491e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,9.987464727601036e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,0.0004737642593681,287.5360107421875,294.1499938964844,288.1499938964844,287.0589294433594,288.9140014648437,288.1496276855469,287.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106242261826,7.1062902229357405e-09,0.001010617124848,-0.0176692251116037,0.0,0.0,0.0,-0.0083357132971286,60.0,0.7162567377090454,-0.0,-6.963669818560447e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.457365376874804e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,9.95907830656506e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,7.355747948167846e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.959068847820164e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,0.0004724172467831,287.53131103515625,294.1499938964844,288.1499938964844,287.048828125,288.90045166015625,288.14971923828125,287.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077498154714,6.770189298066498e-09,0.0010077430633828,-0.0167888700962066,0.0,0.0,0.0,-0.0081690931692719,60.0,0.7134121656417847,-0.0,-6.924115325546154e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.457365376874804e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,9.95907830656506e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,7.355747948167846e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.959068847820164e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,0.0004724172467831,287.53131103515625,294.1499938964844,288.1499938964844,287.048828125,288.90045166015625,288.14971923828125,287.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077498154714,6.770189298066498e-09,0.0010077430633828,-0.0167888700962066,0.0,0.0,0.0,-0.0081690931692719,60.0,0.7134121656417847,-0.0,-6.924115325546154e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,9.432924707653e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,9.93334106169641e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,7.33673878130503e-05,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,9.933332330547272e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,0.0004711963701993,287.5266418457031,294.1499938964844,288.1499938964844,287.0387268066406,288.88720703125,288.1497802734375,287.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051444405689,6.465553425982762e-09,0.0010051380377262,-0.0159908980131149,0.0,0.0,0.0,-0.0080180717632174,60.0,0.7107768654823303,-0.0,-6.888360815082707e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,9.432924707653e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,9.93334106169641e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,7.33673878130503e-05,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,9.933332330547272e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,0.0004711963701993,287.5266418457031,294.1499938964844,288.1499938964844,287.0387268066406,288.88720703125,288.1497802734375,287.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051444405689,6.465553425982762e-09,0.0010051380377262,-0.0159908980131149,0.0,0.0,0.0,-0.0080180717632174,60.0,0.7107768654823303,-0.0,-6.888360815082707e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,9.421590220881626e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,9.921404853230342e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,7.327922503463924e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,9.921395394485444e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0004706301260739,287.5243225097656,294.1499938964844,288.1499938964844,287.0336608886719,288.8806457519531,288.1498107910156,287.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003935933113,6.324264223422915e-09,0.0010039296466857,-0.0156207932159304,0.0,0.0,0.0,-0.0079480269923806,60.0,0.7095304131507874,-0.0,-6.87180943259591e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,9.410832717549056e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,9.91007691482082e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,7.319555879803374e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860900878906,0.0,0.0,9.910067456075922e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,0.0004700927529484,287.5220031738281,294.1499938964844,288.1499938964844,287.0285949707031,288.8741760253906,288.1498107910156,287.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027893586084,6.190175483311577e-09,0.0010027831885963,-0.0152695411816239,0.0,0.0,0.0,-0.00788155477494,60.0,0.7083399891853333,-0.0,-6.856119938447591e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,9.389836486661808e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,9.88796673482284e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830383300781,0.0,0.0,7.30322499293834e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,9.88795727607794e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830383300781,0.0,0.0,0.0004690439382102,287.5174560546875,294.1499938964844,288.1499938964844,287.0184631347656,288.8614501953125,288.1498413085937,287.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.928457280646171e-09,0.0010005451040342,-0.0145839443430304,0.0,0.0,0.0,-0.0077518089674413,60.0,0.7060704231262207,-0.0,-6.825548126698777e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,9.389836486661808e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,9.88796673482284e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830383300781,0.0,0.0,7.30322499293834e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,9.88795727607794e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830383300781,0.0,0.0,0.0004690439382102,287.5174560546875,294.1499938964844,288.1499938964844,287.0184631347656,288.8614501953125,288.1498413085937,287.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.928457280646171e-09,0.0010005451040342,-0.0145839443430304,0.0,0.0,0.0,-0.0077518089674413,60.0,0.7060704231262207,-0.0,-6.825548126698777e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,9.368695464218035e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,9.86570375971496e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,7.286781328730285e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,9.865695028565824e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,0.0004679878766182,287.5129699707031,294.1499938964844,288.1499938964844,287.0083312988281,288.8489685058594,288.1498718261719,287.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297589831,5.664942293037711e-09,0.0009982918854802,-0.0138936173170804,0.0,0.0,0.0,-0.0076211732812225,60.0,0.7038540840148926,-0.0,-6.794835627488284e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,9.368695464218035e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,9.86570375971496e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,7.286781328730285e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,9.865695028565824e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,0.0004679878766182,287.5129699707031,294.1499938964844,288.1499938964844,287.0083312988281,288.8489685058594,288.1498718261719,287.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297589831,5.664942293037711e-09,0.0009982918854802,-0.0138936173170804,0.0,0.0,0.0,-0.0076211732812225,60.0,0.7038540840148926,-0.0,-6.794835627488284e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,9.34683484956622e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,9.842683357419446e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,7.269778870977461e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,9.842674626270308e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,0.0004668958426918,287.5085144042969,294.1499938964844,288.1499938964844,286.9981994628906,288.83673095703125,288.14990234375,287.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.392458035657911e-09,0.0009959618328139,-0.013179775327444,0.0,0.0,0.0,-0.0074860914610326,60.0,0.7016353607177734,-0.0,-6.763150395272532e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,9.34683484956622e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,9.842683357419446e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,7.269778870977461e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,9.842674626270308e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,0.0004668958426918,287.5085144042969,294.1499938964844,288.1499938964844,286.9981994628906,288.83673095703125,288.14990234375,287.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.392458035657911e-09,0.0009959618328139,-0.013179775327444,0.0,0.0,0.0,-0.0074860914610326,60.0,0.7016353607177734,-0.0,-6.763150395272532e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,9.324048005510122e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,9.818687249207868e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,7.252055365825072e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,9.818678518058732e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,0.0004657575627788,287.5041198730469,294.1499938964844,288.1499938964844,286.9880676269531,288.82476806640625,288.1499328613281,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935382986441,5.108439449230673e-09,0.0009935331763699,-0.012435695156455,0.0,0.0,0.0,-0.0073452908545732,60.0,0.6993833184242249,-0.0,-6.730202528615338e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,9.324048005510122e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,9.818687249207868e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,7.252055365825072e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,9.818678518058732e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,0.0004657575627788,287.5041198730469,294.1499938964844,288.1499938964844,286.9880676269531,288.82476806640625,288.1499328613281,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935382986441,5.108439449230673e-09,0.0009935331763699,-0.012435695156455,0.0,0.0,0.0,-0.0073452908545732,60.0,0.6993833184242249,-0.0,-6.730202528615338e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.312355541624127e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,9.806374873733148e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693054199219,0.0,0.0,7.242961146403104e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,9.806366142584012e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,0.0004651735071092,287.501953125,294.1499938964844,288.1499938964844,286.9830017089844,288.8188781738281,288.1499328613281,287.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922919562086,4.962706690037065e-09,0.0009922869503498,-0.0120538920164108,0.0,0.0,0.0,-0.00727304443717,60.0,0.6982426047325134,-0.0,-6.71332784918377e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,9.300580859417096e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,9.793975186767057e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,7.233802898554131e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,9.79396645561792e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0004645853186957,287.49981689453125,294.1499938964844,288.1499938964844,286.9779357910156,288.81304931640625,288.1499328613281,287.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991036882624,4.815948972947126e-09,0.0009910319931805,-0.0116693982854485,0.0,0.0,0.0,-0.0072002904489636,60.0,0.6970977783203125,-0.0,-6.696355825397404e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,9.277115896111354e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,9.769265307113528e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,7.215552614070475e-05,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,9.769257303560153e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,0.0004634131619241,287.4955444335937,294.1499938964844,288.1499938964844,286.9678039550781,288.8015441894531,288.1499328613281,287.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523490026997479e-09,0.0009885313920676,-0.0109031647443771,0.0,0.0,0.0,-0.0070553068071603,60.0,0.6948125958442688,-0.0,-6.662598650564179e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,9.277115896111354e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,9.769265307113528e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,7.215552614070475e-05,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,9.769257303560153e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,0.0004634131619241,287.4955444335937,294.1499938964844,288.1499938964844,286.9678039550781,288.8015441894531,288.1499328613281,287.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523490026997479e-09,0.0009885313920676,-0.0109031647443771,0.0,0.0,0.0,-0.0070553068071603,60.0,0.6948125958442688,-0.0,-6.662598650564179e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,9.253997268388048e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,9.74491995293647e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597229003906,0.0,0.0,7.197570084827021e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,9.744911221787332e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597229003906,0.0,0.0,0.0004622582928277,287.4913024902344,294.1499938964844,288.1499938964844,286.9576416015625,288.7903137207031,288.14996337890625,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860714199021,4.2353369700265375e-09,0.0009860672289505,-0.0101481927558779,0.0,0.0,0.0,-0.0069124563597142,60.0,0.6925536394119263,-0.0,-6.629421278603331e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,9.253997268388048e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,9.74491995293647e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597229003906,0.0,0.0,7.197570084827021e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,9.744911221787332e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597229003906,0.0,0.0,0.0004622582928277,287.4913024902344,294.1499938964844,288.1499938964844,286.9576416015625,288.7903137207031,288.14996337890625,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860714199021,4.2353369700265375e-09,0.0009860672289505,-0.0101481927558779,0.0,0.0,0.0,-0.0069124563597142,60.0,0.6925536394119263,-0.0,-6.629421278603331e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.231967851519585e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,9.721721289679408e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,7.18043593224138e-05,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,9.721713286126032e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,0.0004611578478943,287.4871520996094,294.1499938964844,288.1499938964844,286.947509765625,288.7792663574219,288.14996337890625,287.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837230900302,3.96076771380649e-09,0.0009837191319093,-0.0094287954270839,0.0,0.0,0.0,-0.0067763393744826,60.0,0.6903649568557739,-0.0,-6.597885260362092e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.231967851519585e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,9.721721289679408e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,7.18043593224138e-05,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,9.721713286126032e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,0.0004611578478943,287.4871520996094,294.1499938964844,288.1499938964844,286.947509765625,288.7792663574219,288.14996337890625,287.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837230900302,3.96076771380649e-09,0.0009837191319093,-0.0094287954270839,0.0,0.0,0.0,-0.0067763393744826,60.0,0.6903649568557739,-0.0,-6.597885260362092e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55084228515625,0.0,0.0,9.211411816067994e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.700075315777212e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,7.164448470575735e-05,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,9.700067312223835e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,0.000460131035652,287.4830322265625,294.1499938964844,288.1499938964844,286.9373474121094,288.7684631347656,288.14996337890625,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815319208428,3.7045613243691374e-09,0.0009815281955525,-0.0087574971839785,0.0,0.0,0.0,-0.0066493260674178,60.0,0.6882878541946411,-0.0,-6.568525634520483e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55084228515625,0.0,0.0,9.211411816067994e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.700075315777212e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,7.164448470575735e-05,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,9.700067312223835e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,0.000460131035652,287.4830322265625,294.1499938964844,288.1499938964844,286.9373474121094,288.7684631347656,288.14996337890625,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815319208428,3.7045613243691374e-09,0.0009815281955525,-0.0087574971839785,0.0,0.0,0.0,-0.0066493260674178,60.0,0.6882878541946411,-0.0,-6.568525634520483e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,9.201479406328872e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.689616126706824e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,7.156722858780995e-05,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,9.689608123153448e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,0.0004596348735503,287.48101806640625,294.1499938964844,288.1499938964844,286.9322814941406,288.7631530761719,288.14996337890625,287.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804730070754,3.580762353294631e-09,0.0009804693982005,-0.0084331212565302,0.0,0.0,0.0,-0.0065879523754119,60.0,0.6872837543487549,-0.0,-6.554362386168577e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5471496582031,0.0,0.0,9.192180732497944e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.679823415353894e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,7.149490556912497e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,9.67981613939628e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,0.0004591703473124,287.4789733886719,294.1499938964844,288.1499938964844,286.9271850585937,288.7578430175781,288.14996337890625,287.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794817306101,3.464859954505073e-09,0.0009794783545657,-0.0081294337287545,0.0,0.0,0.0,-0.006530494429171,60.0,0.6863072514533997,-0.0,-6.541116448488539e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54351806640625,0.0,0.0,9.175725426757708e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,9.662494994699956e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,7.136691419873387e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,9.66248699114658e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,0.000458348338725,287.4749755859375,294.1499938964844,288.1499938964844,286.9170227050781,288.7474670410156,288.14996337890625,287.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777275845408,3.25974203185808e-09,0.0009777243249118,-0.0075919786468148,0.0,0.0,0.0,-0.0064288084395229,60.0,0.6845166683197021,-0.0,-6.517707618058921e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54351806640625,0.0,0.0,9.175725426757708e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,9.662494994699956e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,7.136691419873387e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,9.66248699114658e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,0.000458348338725,287.4749755859375,294.1499938964844,288.1499938964844,286.9170227050781,288.7474670410156,288.14996337890625,287.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777275845408,3.25974203185808e-09,0.0009777243249118,-0.0075919786468148,0.0,0.0,0.0,-0.0064288084395229,60.0,0.6845166683197021,-0.0,-6.517707618058921e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,9.161182242678478e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,9.647180559113622e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,7.125380216166377e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,9.647172555560246e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0004576218489091,287.47100830078125,294.1499938964844,288.1499938964844,286.9068603515625,288.7372741699219,288.14996337890625,287.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976177107077,3.0784552684792743e-09,0.000976174022071,-0.0071169608272612,0.0,0.0,0.0,-0.0063389362767338,60.0,0.682884693145752,-0.0,-6.497053561815846e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,9.161182242678478e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,9.647180559113622e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,7.125380216166377e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,9.647172555560246e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0004576218489091,287.47100830078125,294.1499938964844,288.1499938964844,286.9068603515625,288.7372741699219,288.14996337890625,287.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976177107077,3.0784552684792743e-09,0.000976174022071,-0.0071169608272612,0.0,0.0,0.0,-0.0063389362767338,60.0,0.682884693145752,-0.0,-6.497053561815846e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,9.149222023552284e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,9.63458587648347e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,7.116077176760882e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.634577872930096e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,0.0004570244054775,287.4670715332031,294.1499938964844,288.1499938964844,286.8966979980469,288.72723388671875,288.14996337890625,287.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749018936417,2.9293532044505355e-09,0.000974898925051,-0.0067262714728713,0.0,0.0,0.0,-0.006265019532293,60.0,0.6814345121383667,-0.0,-6.480090775085047e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,9.149222023552284e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,9.63458587648347e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,7.116077176760882e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.634577872930096e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,0.0004570244054775,287.4670715332031,294.1499938964844,288.1499938964844,286.8966979980469,288.72723388671875,288.14996337890625,287.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749018936417,2.9293532044505355e-09,0.000974898925051,-0.0067262714728713,0.0,0.0,0.0,-0.006265019532293,60.0,0.6814345121383667,-0.0,-6.480090775085047e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,9.139894973486662e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.624763333704324e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,7.108823047019541e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,9.624756057746708e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,0.0004565584822557,287.46319580078125,294.1499938964844,288.1499938964844,286.88653564453125,288.7173767089844,288.14996337890625,287.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739071829244,2.8130560103534204e-09,0.0009739043889567,-0.0064215385355055,0.0,0.0,0.0,-0.0062073655426502,60.0,0.6801798939704895,-0.0,-6.466875390742646e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,9.139894973486662e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.624763333704324e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,7.108823047019541e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,9.624756057746708e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,0.0004565584822557,287.46319580078125,294.1499938964844,288.1499938964844,286.88653564453125,288.7173767089844,288.14996337890625,287.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739071829244,2.8130560103534204e-09,0.0009739043889567,-0.0064215385355055,0.0,0.0,0.0,-0.0062073655426502,60.0,0.6801798939704895,-0.0,-6.466875390742646e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,9.13609837880358e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,9.620765194995327e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,7.105869735823944e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,9.620757191441952e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,0.0004563687834888,287.4612731933594,294.1499938964844,288.1499938964844,286.8814392089844,288.7125244140625,288.14996337890625,287.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735020576044,2.7657056644869726e-09,0.0009734993218444,-0.0062974658794701,0.0,0.0,0.0,-0.0061838910914957,60.0,0.6796198487281799,-0.0,-6.461498713861148e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
