time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434160,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,9.133099956670776e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.617608156986536e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,7.103537791408598e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,9.61760088102892e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,0.0004562190442811,287.4593505859375,294.1499938964844,288.1499938964844,286.8763427734375,288.7076721191406,288.1499938964844,287.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731822065077,2.728311576660758e-09,0.0009731794707477,-0.0061994814313948,0.0,0.0,0.0,-0.0061653526499867,60.0,0.6791086792945862,-0.0,-6.457253931557716e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,9.129650425165892e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.613974543754011e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,7.100854418240488e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52618408203125,0.0,0.0,9.613967267796396e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,0.0004560466622933,287.45556640625,294.1499938964844,288.1499938964844,286.8661804199219,288.6981506347656,288.1499938964844,287.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728139266371,2.685241584643448e-09,0.0009728112490847,-0.0060866246931254,0.0,0.0,0.0,-0.0061440011486411,60.0,0.678291380405426,-0.0,-6.452366818621158e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,9.129650425165892e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.613974543754011e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,7.100854418240488e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52618408203125,0.0,0.0,9.613967267796396e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,0.0004560466622933,287.45556640625,294.1499938964844,288.1499938964844,286.8661804199219,288.6981506347656,288.1499938964844,287.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728139266371,2.685241584643448e-09,0.0009728112490847,-0.0060866246931254,0.0,0.0,0.0,-0.0061440011486411,60.0,0.678291380405426,-0.0,-6.452366818621158e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,9.128711826633662e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.612986468710004e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,7.100124639691785e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,9.612979192752392e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,0.0004559998051263,287.45361328125,294.1499938964844,288.1499938964844,286.8608703613281,288.6932678222656,288.1499938964844,287.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727134020067,2.6735096358976307e-09,0.0009727107244543,-0.0060558831319212,0.0,0.0,0.0,-0.00613818410784,60.0,0.677927553653717,-0.0,-6.45103597207708e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,9.128754027187824e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,9.613030852051452e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,7.100157381501049e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,9.613023576093838e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,0.0004560019006021,287.4518127441406,294.1499938964844,288.1499938964844,286.8559875488281,288.68878173828125,288.14996337890625,287.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972717651166,2.6739936931363673e-09,0.0009727149736136,-0.0060571511276066,0.0,0.0,0.0,-0.0061384248547255,60.0,0.6776360273361206,-0.0,-6.451090683867734e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,9.12996183615178e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,9.614302689442412e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,7.10109670762904e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.614296141080558e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,0.0004560622328426,287.4480895996094,294.1499938964844,288.1483459472656,286.8450622558594,288.6795349121094,288.1498107910156,287.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728455916047,2.688963274266598e-09,0.0009728429140523,-0.0060963765718042,0.0,0.0,0.0,-0.0061458456330001,60.0,0.6763894557952881,-0.0,-6.4527888810062e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,9.12996183615178e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,9.614302689442412e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,7.10109670762904e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.614296141080558e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,0.0004560622328426,287.4480895996094,294.1499938964844,288.1483459472656,286.8450622558594,288.6795349121094,288.1498107910156,287.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728455916047,2.688963274266598e-09,0.0009728429140523,-0.0060963765718042,0.0,0.0,0.0,-0.0061458456330001,60.0,0.6763894557952881,-0.0,-6.4527888810062e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.132370905717836e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.616839088266715e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,7.102969539118931e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,9.616832539904864e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,0.0004561825189739,287.4444274902344,294.1499938964844,288.1434936523437,286.832763671875,288.6703796386719,288.1492614746094,287.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731015306897,2.7188911122522086e-09,0.0009730987949296,-0.0061747971922159,0.0,0.0,0.0,-0.006160682067275,60.0,0.6737252473831177,-0.0,-6.456184564740397e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.132370905717836e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.616839088266715e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,7.102969539118931e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,9.616832539904864e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,0.0004561825189739,287.4444274902344,294.1499938964844,288.1434936523437,286.832763671875,288.6703796386719,288.1492614746094,287.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731015306897,2.7188911122522086e-09,0.0009730987949296,-0.0061747971922159,0.0,0.0,0.0,-0.006160682067275,60.0,0.6737252473831177,-0.0,-6.456184564740397e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,9.133837011177091e-05,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,9.618383046472444e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,7.104109681677073e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,9.618375770514832e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,0.0004562557442113,287.4425964355469,294.1499938964844,288.1399230957031,286.8260803222656,288.6658020019531,288.1488647460937,287.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973257352598,2.73711675546906e-09,0.0009732546168379,-0.0062225540168583,0.0,0.0,0.0,-0.0061697168275713,60.0,0.671951413154602,-0.0,-6.458252954644196e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,9.13576004677452e-05,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,9.620408673072234e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,7.10560561856255e-05,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,9.62040139711462e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,0.0004563518159557,287.4407653808594,294.1499938964844,288.1356506347656,286.8191223144531,288.6612243652344,288.1480712890625,287.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734620689414,2.7610407293821027e-09,0.0009734593331813,-0.0062852422706782,0.0,0.0,0.0,-0.0061815776862204,60.0,0.669352114200592,-0.0,-6.46096864898027e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,9.140125621343032e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,9.625005623092876e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,7.109001307981089e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,9.62499834713526e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0004565698618534,287.4371643066406,294.1499938964844,288.12506103515625,286.8042297363281,288.65203857421875,288.1460266113281,287.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739264496602,2.81535217361295e-09,0.0009739235974848,-0.0064275553449988,0.0,0.0,0.0,-0.0062085017561912,60.0,0.6631593108177185,-0.0,-6.467136159926667e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,9.140125621343032e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,9.625005623092876e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,7.109001307981089e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,9.62499834713526e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0004565698618534,287.4371643066406,294.1499938964844,288.12506103515625,286.8042297363281,288.65203857421875,288.1460266113281,287.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739264496602,2.81535217361295e-09,0.0009739235974848,-0.0064275553449988,0.0,0.0,0.0,-0.0062085017561912,60.0,0.6631593108177185,-0.0,-6.467136159926667e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.145397052634507e-05,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.630556451156735e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,7.113101310096681e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.630549902794884e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,0.0004568331642076,287.4336242675781,294.1499938964844,288.11187744140625,286.7882385253906,288.6427917480469,288.1429138183594,287.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744873968884,2.880952365558187e-09,0.000974484544713,-0.0065994476899504,0.0,0.0,0.0,-0.0062410226091742,60.0,0.6552741527557373,-0.0,-6.474589042682055e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.145397052634507e-05,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.630556451156735e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,7.113101310096681e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.630549902794884e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,0.0004568331642076,287.4336242675781,294.1499938964844,288.11187744140625,286.7882385253906,288.6427917480469,288.1429138183594,287.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744873968884,2.880952365558187e-09,0.000974484544713,-0.0065994476899504,0.0,0.0,0.0,-0.0062410226091742,60.0,0.6552741527557373,-0.0,-6.474589042682055e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.151540871243924e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.637026232667267e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,7.117879431461915e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,9.637018956709652e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,0.0004571400349959,287.4300842285156,294.1499938964844,288.0963134765625,286.7712097167969,288.6334228515625,288.13848876953125,287.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751413599587,2.957421196825294e-09,0.000975138391368,-0.0067998180165886,0.0,0.0,0.0,-0.0062789311632514,60.0,0.6458034515380859,-0.0,-6.48328253305408e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.151540871243924e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.637026232667267e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,7.117879431461915e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,9.637018956709652e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,0.0004571400349959,287.4300842285156,294.1499938964844,288.0963134765625,286.7712097167969,288.6334228515625,288.13848876953125,287.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751413599587,2.957421196825294e-09,0.000975138391368,-0.0067998180165886,0.0,0.0,0.0,-0.0062789311632514,60.0,0.6458034515380859,-0.0,-6.48328253305408e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984741210937,0.0,0.0,9.158512693829834e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.644367673899978e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,7.123301475076005e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.644360397942364e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,0.0004574882623273,287.4266052246094,294.1499938964844,288.07861328125,286.7532043457031,288.6239013671875,288.13262939453125,287.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835658431,3.044205332258798e-09,0.000975880480837,-0.0070272171869874,0.0,0.0,0.0,-0.006321954075247,60.0,0.6348679661750793,-0.0,-6.493154813824732e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984741210937,0.0,0.0,9.158512693829834e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.644367673899978e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,7.123301475076005e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.644360397942364e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,0.0004574882623273,287.4266052246094,294.1499938964844,288.07861328125,286.7532043457031,288.6239013671875,288.13262939453125,287.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835658431,3.044205332258798e-09,0.000975880480837,-0.0070272171869874,0.0,0.0,0.0,-0.006321954075247,60.0,0.6348679661750793,-0.0,-6.493154813824732e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,9.162221249425784e-05,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.64827268035151e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,7.126186392270029e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,9.648266131989658e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,0.000457673537312,287.42486572265625,294.1499938964844,288.06903076171875,286.7438659667969,288.6191101074219,288.1292724609375,287.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762785048224,3.090375733094674e-09,0.0009762754198163,-0.0071481959894299,0.0,0.0,0.0,-0.0063448431901633,60.0,0.6290038228034973,-0.0,-6.498410698441148e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.166253585135564e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.652518201619388e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,7.12932160240598e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.652511653257534e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,0.000457874906715,287.4231262207031,294.1499938964844,288.0589904785156,286.7343139648437,288.6142272949219,288.1252136230469,287.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767079027369,3.1405702483056075e-09,0.0009767047595232,-0.0072797192260622,0.0,0.0,0.0,-0.0063697271980345,60.0,0.6226100325584412,-0.0,-6.504127014750338e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,9.174719889415428e-05,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,9.661433432484046e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,7.135906344046816e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.661427611717954e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,0.0004582978144753,287.4197082519531,294.1499938964844,288.0375671386719,286.71466064453125,288.60430908203125,288.115966796875,287.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776090737432,3.245979041111013e-09,0.0009776059305295,-0.0075559169054031,0.0,0.0,0.0,-0.006421981845051,60.0,0.6091169118881226,-0.0,-6.516138739698364e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,9.174719889415428e-05,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,9.661433432484046e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,7.135906344046816e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.661427611717954e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,0.0004582978144753,287.4197082519531,294.1499938964844,288.0375671386719,286.71466064453125,288.60430908203125,288.115966796875,287.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776090737432,3.245979041111013e-09,0.0009776059305295,-0.0075559169054031,0.0,0.0,0.0,-0.006421981845051,60.0,0.6091169118881226,-0.0,-6.516138739698364e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,9.180051711155102e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.667048288974912e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,7.140053639886901e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.66704246820882e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,0.0004585641436278,287.4176940917969,294.1499938964844,288.02398681640625,286.7025451660156,288.5982666015625,288.1097412109375,287.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978176947683,3.312368157537548e-09,0.0009781735716387,-0.0077298721298575,0.0,0.0,0.0,-0.0064548938535153,60.0,0.6005879044532776,-0.0,-6.523709572547888e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.18382647796534e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,9.67102314461954e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,7.142989488784224e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,9.671016596257688e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,0.0004587526782415,287.4163513183594,294.1499938964844,288.0146484375,286.6943054199219,288.5941467285156,288.1048278808594,287.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978578813374,3.359365452482166e-09,0.0009785754373297,-0.007853016257286,0.0,0.0,0.0,-0.0064781922847032,60.0,0.5945386290550232,-0.0,-6.529072038574668e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,9.193487494485451e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.681197116151452e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,7.150503370212391e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,9.6811905677896e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,0.0004592352488543,287.4129943847656,294.1499938964844,287.9903869628906,286.6733703613281,288.5837707519531,288.091796875,287.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.479661003780164e-09,0.0009796040831133,-0.0081682167947292,0.0,0.0,0.0,-0.0065378281287848,60.0,0.5790134072303772,-0.0,-6.542807540199648e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,9.193487494485451e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.681197116151452e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,7.150503370212391e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,9.6811905677896e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,0.0004592352488543,287.4129943847656,294.1499938964844,287.9903869628906,286.6733703613281,288.5837707519531,288.091796875,287.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.479661003780164e-09,0.0009796040831133,-0.0081682167947292,0.0,0.0,0.0,-0.0065378281287848,60.0,0.5790134072303772,-0.0,-6.542807540199648e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.20360689633526e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.691852756077424e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,7.158373773563653e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,9.691846935311332e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,0.0004597407241817,287.40966796875,294.1499938964844,287.9649963378906,286.6518859863281,288.5731201171875,288.07684326171875,287.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.6056686525398622e-09,0.0009806816233322,-0.0084983818233013,0.0,0.0,0.0,-0.0066002956591546,60.0,0.5626891851425171,-0.0,-6.55721095199624e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.20360689633526e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.691852756077424e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,7.158373773563653e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,9.691846935311332e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,0.0004597407241817,287.40966796875,294.1499938964844,287.9649963378906,286.6518859863281,288.5731201171875,288.07684326171875,287.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.6056686525398622e-09,0.0009806816233322,-0.0084983818233013,0.0,0.0,0.0,-0.0066002956591546,60.0,0.5626891851425171,-0.0,-6.55721095199624e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.208861592924222e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,9.69738612184301e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,7.162461406551301e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.69738030107692e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,0.0004600032116286,287.4080505371094,294.1499938964844,287.9519348144531,286.6409912109375,288.567626953125,288.068359375,287.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812449570745,3.671102755120614e-09,0.0009812413481995,-0.0086698308587074,0.0,0.0,0.0,-0.0066327350214123,60.0,0.5541604161262512,-0.0,-6.564696519717472e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.214145393343642e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,9.702950046630576e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,7.166570139816031e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,9.702943498268723e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,0.0004602671251632,287.4064025878906,294.1499938964844,287.93865966796875,286.6299743652344,288.5621337890625,288.0595703125,287.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818077087402,3.7368930172476675e-09,0.0009818039834499,-0.0088422121480107,0.0,0.0,0.0,-0.0066653504036366,60.0,0.5455526113510132,-0.0,-6.572226851631059e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.224922541761772e-05,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.71429908531718e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,7.174952770583332e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,9.714293264551088e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,0.0004608054587151,287.4031677246094,294.1499938964844,287.91162109375,286.60772705078125,288.5509033203125,288.0406494140625,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.871103881891713e-09,0.0009829514892771,-0.0091938646510243,0.0,0.0,0.0,-0.0067318840883672,60.0,0.5279468297958374,-0.0,-6.587602996432906e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.224922541761772e-05,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.71429908531718e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,7.174952770583332e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,9.714293264551088e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,0.0004608054587151,287.4031677246094,294.1499938964844,287.91162109375,286.60772705078125,288.5509033203125,288.0406494140625,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.871103881891713e-09,0.0009829514892771,-0.0091938646510243,0.0,0.0,0.0,-0.0067318840883672,60.0,0.5279468297958374,-0.0,-6.587602996432906e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,9.235901234205812e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,9.725859854370356e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,7.183491106843576e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,9.725854033604264e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,0.0004613538330886,287.3999328613281,294.1499938964844,287.88409423828125,286.5852355957031,288.53936767578125,288.0198669433594,287.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520615577697,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5098673701286316,-0.0,-6.60328325352566e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,9.235901234205812e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,9.725859854370356e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,7.183491106843576e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,9.725854033604264e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,0.0004613538330886,287.3999328613281,294.1499938964844,287.88409423828125,286.5852355957031,288.53936767578125,288.0198669433594,287.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520615577697,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5098673701286316,-0.0,-6.60328325352566e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,9.246986883226782e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.737533400766551e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,7.192113116616383e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,9.73752758000046e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0004619075625669,287.3967590332031,294.1499938964844,287.8562316894531,286.56256103515625,288.52752685546875,287.9971923828125,287.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145861431936737e-09,0.0009853009833022,-0.0099137602373957,0.0,0.0,0.0,-0.0068680932745337,60.0,0.4914402067661285,-0.0,-6.619136172503205e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,9.246986883226782e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.737533400766551e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,7.192113116616383e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,9.73752758000046e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0004619075625669,287.3967590332031,294.1499938964844,287.8562316894531,286.56256103515625,288.52752685546875,287.9971923828125,287.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145861431936737e-09,0.0009853009833022,-0.0099137602373957,0.0,0.0,0.0,-0.0068680932745337,60.0,0.4914402067661285,-0.0,-6.619136172503205e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.25809217733331e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.749228047439829e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,7.200751133495942e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.749222226673736e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,0.0004624623106792,287.39361572265625,294.1499938964844,287.82830810546875,286.5398254394531,288.515380859375,287.9729919433594,287.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158361400614e-09,0.0009864836465567,-0.0102761089801788,0.0,0.0,0.0,-0.0069366535171866,60.0,0.4728460013866424,-0.0,-6.635036697844043e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.25809217733331e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.749228047439829e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,7.200751133495942e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.749222226673736e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,0.0004624623106792,287.39361572265625,294.1499938964844,287.82830810546875,286.5398254394531,288.515380859375,287.9729919433594,287.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158361400614e-09,0.0009864836465567,-0.0102761089801788,0.0,0.0,0.0,-0.0069366535171866,60.0,0.4728460013866424,-0.0,-6.635036697844043e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
