time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436500,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.263624087907374e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.755053179105744e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,7.205053407233208e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.755047358339652e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,0.0004627386224456,287.3920593261719,294.1499938964844,287.8143615722656,286.5284729003906,288.5091552734375,287.960205078125,287.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987077015452,4.353045035543346e-09,0.0009870727080851,-0.010456595569849,0.0,0.0,0.0,-0.0069708037190139,60.0,0.4635322093963623,-0.0,-6.64296422314692e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,9.26913635339588e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.76085793809034e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,7.209340401459485e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,9.760852117324248e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,0.0004630139446817,287.3905334472656,294.1499938964844,287.80047607421875,286.5171203613281,288.5028381347656,287.9471130371094,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876639815047,4.42168746062066e-09,0.0009876595577225,-0.0106364404782652,0.0,0.0,0.0,-0.0070048323832452,60.0,0.4542390406131744,-0.0,-6.650867589996778e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,9.280115773435682e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,9.772419434739275e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,7.217879465315491e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.772413613973184e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,0.0004635623772628,287.387451171875,294.1499938964844,287.77294921875,286.4945068359375,288.4901123046875,287.92047119140625,287.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558412314281668e-09,0.0009888287167996,-0.0109946615993976,0.0,0.0,0.0,-0.0070726131089031,60.0,0.4357090294361114,-0.0,-6.66662529624773e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,9.280115773435682e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,9.772419434739275e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,7.217879465315491e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.772413613973184e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,0.0004635623772628,287.387451171875,294.1499938964844,287.77294921875,286.4945068359375,288.4901123046875,287.92047119140625,287.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558412314281668e-09,0.0009888287167996,-0.0109946615993976,0.0,0.0,0.0,-0.0070726131089031,60.0,0.4357090294361114,-0.0,-6.66662529624773e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.2874608526472e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,9.780154505278917e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,7.223592547234148e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,9.780148684512824e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,0.0004639292892534,287.3854064941406,294.1499938964844,287.7545166015625,286.4792175292969,288.48126220703125,287.9018249511719,287.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896155679598,4.649886253815794e-09,0.0009896109113469,-0.0112343225628137,0.0,0.0,0.0,-0.007117960602045,60.0,0.4232847094535827,-0.0,-6.677177566416503e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,9.290916204918176e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,9.783793211681768e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,7.226280285976827e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,9.783787390915676e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,0.000464101874968,287.3844299316406,294.1499938964844,287.7459716796875,286.4720764160156,288.4770812988281,287.8930358886719,287.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899836732074,4.692914945536586e-09,0.0009899789001792,-0.0113470554351806,0.0,0.0,0.0,-0.007139291614294,60.0,0.4174380302429199,-0.0,-6.682144260139466e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,9.301519457949324e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,9.794958896236494e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,7.234526856336743e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,9.794953075470404e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,0.0004646315355785,287.38140869140625,294.1499938964844,287.7196960449219,286.449951171875,288.4638671875,287.8651428222656,287.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.824958654836564e-09,0.0009911080123856,-0.0116930035874247,0.0,0.0,0.0,-0.007204751484096,60.0,0.3994909822940826,-0.0,-6.69739748104803e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,9.301519457949324e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,9.794958896236494e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,7.234526856336743e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,9.794953075470404e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,0.0004646315355785,287.38140869140625,294.1499938964844,287.7196960449219,286.449951171875,288.4638671875,287.8651428222656,287.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.824958654836564e-09,0.0009911080123856,-0.0116930035874247,0.0,0.0,0.0,-0.007204751484096,60.0,0.3994909822940826,-0.0,-6.69739748104803e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,9.311779285781084e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.805762238102034e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,7.242506399052218e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,9.805756417335942e-05,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,0.0004651439958252,287.3784484863281,294.1499938964844,287.6943664550781,286.42822265625,288.4504089355469,287.83697509765625,287.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922054596245,4.952717791439909e-09,0.000992200570181,-0.0120277237147092,0.0,0.0,0.0,-0.0072680874727666,60.0,0.3821223080158233,-0.0,-6.712172506695424e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,9.311779285781084e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.805762238102034e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,7.242506399052218e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,9.805756417335942e-05,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,0.0004651439958252,287.3784484863281,294.1499938964844,287.6943664550781,286.42822265625,288.4504089355469,287.83697509765625,287.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922054596245,4.952717791439909e-09,0.000992200570181,-0.0120277237147092,0.0,0.0,0.0,-0.0072680874727666,60.0,0.3821223080158233,-0.0,-6.712172506695424e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,9.316779323853552e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.811027848627418e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,7.24639612599276e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.811022027861328e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,0.0004653937648981,287.3769836425781,294.1499938964844,287.6820983886719,286.4175109863281,288.443603515625,287.8229064941406,287.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927379433065,5.014986648177455e-09,0.0009927329374477,-0.0121908616274595,0.0,0.0,0.0,-0.0072989566251635,60.0,0.3736497759819031,-0.0,-6.71937954166424e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,9.321662946604192e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.816169767873362e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,7.250193448271602e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,9.816164674703032e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,0.0004656376841012,287.3755187988281,294.1499938964844,287.670166015625,286.4069519042969,288.436767578125,287.8088684082031,287.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932579705491,5.075794007325385e-09,0.0009932529646903,-0.0123501690104603,0.0,0.0,0.0,-0.0073291012085974,60.0,0.3653545379638672,-0.0,-6.726421020175621e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.33104456635192e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.82604979071766e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,7.257490506162867e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,9.82604396995157e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0004661063139792,287.3725891113281,294.1499938964844,287.6473083496094,286.3862609863281,288.4229736328125,287.7810974121094,287.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942575125023,5.19262277620669e-09,0.0009942522738128,-0.0126562444493174,0.0,0.0,0.0,-0.0073870201595127,60.0,0.3493193089962005,-0.0,-6.739959701462794e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.33104456635192e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.82604979071766e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,7.257490506162867e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,9.82604396995157e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0004661063139792,287.3725891113281,294.1499938964844,287.6473083496094,286.3862609863281,288.4229736328125,287.7810974121094,287.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942575125023,5.19262277620669e-09,0.0009942522738128,-0.0126562444493174,0.0,0.0,0.0,-0.0073870201595127,60.0,0.3493193089962005,-0.0,-6.739959701462794e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.339791722595692e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.835260425461456e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,7.264293526532128e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.835254604695363e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.000466543220682,287.3697204589844,294.1499938964844,287.6260070800781,286.3662414550781,288.4090576171875,287.7538757324219,287.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951888350769,5.301533878565578e-09,0.0009951835963875,-0.0129415737465024,0.0,0.0,0.0,-0.0074410121887922,60.0,0.3341898024082184,-0.0,-6.752593861847346e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.339791722595692e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.835260425461456e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,7.264293526532128e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.835254604695363e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.000466543220682,287.3697204589844,294.1499938964844,287.6260070800781,286.3662414550781,288.4090576171875,287.7538757324219,287.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951888350769,5.301533878565578e-09,0.0009951835963875,-0.0129415737465024,0.0,0.0,0.0,-0.0074410121887922,60.0,0.3341898024082184,-0.0,-6.752593861847346e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,9.347520244773476e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.84339858405292e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,7.270304922712967e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.84339349088259e-05,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.000466929282993,287.36688232421875,294.1499938964844,287.6064758300781,286.3469543457031,288.3949890136719,287.72772216796875,287.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960117749869,5.397765345804828e-09,0.0009960063034668,-0.0131936809048056,0.0,0.0,0.0,-0.007488717790693,60.0,0.3203783631324768,-0.0,-6.763767146367172e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,9.347520244773476e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.84339858405292e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,7.270304922712967e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.84339349088259e-05,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.000466929282993,287.36688232421875,294.1499938964844,287.6064758300781,286.3469543457031,288.3949890136719,287.72772216796875,287.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960117749869,5.397765345804828e-09,0.0009960063034668,-0.0131936809048056,0.0,0.0,0.0,-0.007488717790693,60.0,0.3203783631324768,-0.0,-6.763767146367172e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.354233770864084e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.85046790447086e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,7.275526149896905e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,9.850462811300532e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.0004672646173276,287.36407470703125,294.1499938964844,287.5888977050781,286.3285217285156,288.3808898925781,287.70281982421875,287.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967267978936,5.481346043723079e-09,0.0009967213263735,-0.0134126432240009,0.0,0.0,0.0,-0.0075301537290215,60.0,0.3077354431152344,-0.0,-6.773478133936808e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.354233770864084e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.85046790447086e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,7.275526149896905e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,9.850462811300532e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.0004672646173276,287.36407470703125,294.1499938964844,287.5888977050781,286.3285217285156,288.3808898925781,287.70281982421875,287.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967267978936,5.481346043723079e-09,0.0009967213263735,-0.0134126432240009,0.0,0.0,0.0,-0.0075301537290215,60.0,0.3077354431152344,-0.0,-6.773478133936808e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.35737625695765e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.853777737589552e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,7.277970144059509e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.853772644419224e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,0.000467421603389,287.3626708984375,294.1499938964844,287.5809020996094,286.3196716308594,288.3738098144531,287.69073486328125,287.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970616083592,5.5204725235569185e-09,0.0009970560204237,-0.0135151455178856,0.0,0.0,0.0,-0.0075495513156056,60.0,0.3017193078994751,-0.0,-6.778027028531143e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,9.360032709082589e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.856575343292208e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,7.280036516021937e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,9.856570250121877e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,0.0004675542877521,287.3612976074219,294.1499938964844,287.573486328125,286.31103515625,288.36676025390625,287.6790466308594,287.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973439155146,5.553539406122354e-09,0.0009973384439945,-0.0136017724871635,0.0,0.0,0.0,-0.0075659416615962,60.0,0.296127438545227,-0.0,-6.781872485817075e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.364078869111836e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.860835416475312e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,7.283183367690071e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.86083032330498e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0004677563556469,287.3585510253906,294.1499938964844,287.5604553222656,286.2945861816406,288.3526306152344,287.65740966796875,287.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977747686207,5.603884467575426e-09,0.0009977691806852,-0.0137336635962128,0.0,0.0,0.0,-0.0075909015722572,60.0,0.2863867282867431,-0.0,-6.787729489587947e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.364078869111836e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.860835416475312e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,7.283183367690071e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.86083032330498e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0004677563556469,287.3585510253906,294.1499938964844,287.5604553222656,286.2945861816406,288.3526306152344,287.65740966796875,287.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977747686207,5.603884467575426e-09,0.0009977691806852,-0.0137336635962128,0.0,0.0,0.0,-0.0075909015722572,60.0,0.2863867282867431,-0.0,-6.787729489587947e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.366291487822308e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,9.863165178103372e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,7.284904131665826e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.863160084933044e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.000467866891995,287.35650634765625,294.1499938964844,287.5522766113281,286.2828369140625,288.3419494628906,287.6423034667969,287.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980102768167,5.631405564088254e-09,0.0009980046888813,-0.0138057610020041,0.0,0.0,0.0,-0.0076045454479753,60.0,0.2800204753875732,-0.0,-6.790931905698018e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.366752783535048e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.863651212072e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,7.285262836376205e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.86364611890167e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,0.0004678899422287,287.3558349609375,294.1499938964844,287.54998779296875,286.2792663574219,288.3385925292969,287.63787841796875,287.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980592876672,5.637143196679517e-09,0.0009980536997318,-0.0138207925483584,0.0,0.0,0.0,-0.0076073897071182,60.0,0.2782749831676483,-0.0,-6.791599815869631e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.36846263357438e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.86545201158151e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.286592881428078e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.86544691841118e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,0.0004679753328673,287.3531799316406,294.1499938964844,287.5417785644531,286.2650451660156,288.3246459960937,287.6202697753906,287.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982408955693,5.658382651319016e-09,0.0009982353076338,-0.0138764344155788,0.0,0.0,0.0,-0.0076179192401468,60.0,0.2715152204036712,-0.0,-6.79407179404734e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.36846263357438e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.86545201158151e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.286592881428078e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.86544691841118e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,0.0004679753328673,287.3531799316406,294.1499938964844,287.5417785644531,286.2650451660156,288.3246459960937,287.6202697753906,287.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982408955693,5.658382651319016e-09,0.0009982353076338,-0.0138764344155788,0.0,0.0,0.0,-0.0076179192401468,60.0,0.2715152204036712,-0.0,-6.79407179404734e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.369596955366433e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.866645996225998e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,7.287474727490917e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.866640903055668e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,0.0004680319689214,287.3505249023437,294.1499938964844,287.5351867675781,286.25177001953125,288.31085205078125,287.6046447753906,287.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.6724531738439055e-09,0.0009983555646613,-0.0139132952317595,0.0,0.0,0.0,-0.0076248943805694,60.0,0.26600381731987,-0.0,-6.795710305596003e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.369596955366433e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.866645996225998e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,7.287474727490917e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.866640903055668e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,0.0004680319689214,287.3505249023437,294.1499938964844,287.5351867675781,286.25177001953125,288.31085205078125,287.6046447753906,287.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.6724531738439055e-09,0.0009983555646613,-0.0139132952317595,0.0,0.0,0.0,-0.0076248943805694,60.0,0.26600381731987,-0.0,-6.795710305596003e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.370025509269908e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,9.867097105598076e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,7.287807966349646e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.867092012427749e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,0.0004680533602368,287.3492126464844,294.1499938964844,287.5325012207031,286.2455139160156,288.3039855957031,287.5973815917969,287.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984064381569,5.677765368972132e-09,0.0009984007338061,-0.0139272110536694,0.0,0.0,0.0,-0.0076275267638266,60.0,0.2636138796806335,-0.0,-6.796328477776116e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.370281622977927e-05,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.867366316029802e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,7.288006599992514e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.867361950455232e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,0.0004680661368183,287.3479309082031,294.1499938964844,287.5301513671875,286.23944091796875,288.29718017578125,287.59088134765625,287.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984334465116,5.680921955075746e-09,0.0009984277421608,-0.013935481198132,0.0,0.0,0.0,-0.0076290913857519,60.0,0.2616355717182159,-0.0,-6.796695828370505e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.370518091600388e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.867615881375968e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,7.288190681720152e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.86761078820564e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,0.0004680779529735,287.3453369140625,294.1499938964844,287.52655029296875,286.2279052734375,288.28369140625,287.5789794921875,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984583593904,5.683810755385821e-09,0.000998452771455,-0.0139430491253733,0.0,0.0,0.0,-0.0076305251568555,60.0,0.2583044171333313,-0.0,-6.797032625627254e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.370518091600388e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.867615881375968e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,7.288190681720152e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.86761078820564e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,0.0004680779529735,287.3453369140625,294.1499938964844,287.52655029296875,286.2279052734375,288.28369140625,287.5789794921875,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984583593904,5.683810755385821e-09,0.000998452771455,-0.0139430491253733,0.0,0.0,0.0,-0.0076305251568555,60.0,0.2583044171333313,-0.0,-6.797032625627254e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.370323095936328e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.867410699371248e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,7.288039341801777e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.86740560620092e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,0.0004680682031903,287.3428039550781,294.1499938964844,287.52423095703125,286.2171325683594,288.2703857421875,287.56884765625,287.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984371718019,5.681328296702759e-09,0.0009984314674511,-0.0139365447685122,0.0,0.0,0.0,-0.0076292944140732,60.0,0.2559053301811218,-0.0,-6.796743434733798e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.370323095936328e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.867410699371248e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,7.288039341801777e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.86740560620092e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,0.0004680682031903,287.3428039550781,294.1499938964844,287.52423095703125,286.2171325683594,288.2703857421875,287.56884765625,287.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984371718019,5.681328296702759e-09,0.0009984314674511,-0.0139365447685122,0.0,0.0,0.0,-0.0076292944140732,60.0,0.2559053301811218,-0.0,-6.796743434733798e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.369692270411178e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,9.866746404441074e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,7.28754821466282e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,9.866741311270744e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,0.0004680366837419,287.3403015136719,294.1499938964844,287.5231018066406,286.20703125,288.2572937011719,287.5604248046875,287.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983694180846,5.673410630180342e-09,0.0009983637137338,-0.0139158032834529,0.0,0.0,0.0,-0.0076253688894212,60.0,0.2543850243091583,-0.0,-6.795821150262783e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.369692270411178e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,9.866746404441074e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,7.28754821466282e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,9.866741311270744e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,0.0004680366837419,287.3403015136719,294.1499938964844,287.5231018066406,286.20703125,288.2572937011719,287.5604248046875,287.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983694180846,5.673410630180342e-09,0.0009983637137338,-0.0139158032834529,0.0,0.0,0.0,-0.0076253688894212,60.0,0.2543850243091583,-0.0,-6.795821150262783e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.368557948619129e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.865551692200825e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,7.286666368599981e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.865546599030496e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,0.0004679799894802,287.3378295898437,294.1499938964844,287.5230407714844,286.1975402832031,288.2445068359375,287.5538635253906,287.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982479969039,5.659221979925633e-09,0.0009982422925531,-0.0138786323368549,0.0,0.0,0.0,-0.0076183346100151,60.0,0.2537761032581329,-0.0,-6.794169848944875e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
