time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438840,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.368557948619129e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.865551692200825e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,7.286666368599981e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.865546599030496e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,0.0004679799894802,287.3378295898437,294.1499938964844,287.5230407714844,286.1975402832031,288.2445068359375,287.5538635253906,287.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982479969039,5.659221979925633e-09,0.0009982422925531,-0.0138786323368549,0.0,0.0,0.0,-0.0076183346100151,60.0,0.2537761032581329,-0.0,-6.794169848944875e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.367885650135575e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.864843013929205e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.286143227247521e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.864838648354636e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.0004679464036598,287.33660888671875,294.1499938964844,287.5233764648437,286.1929931640625,288.2381591796875,287.5509033203125,287.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998176052235,5.650814927093961e-09,0.0009981703478842,-0.013856609351933,0.0,0.0,0.0,-0.0076141664758324,60.0,0.2536373138427734,-0.0,-6.793190721054998e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.367064922116695e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,9.8639793577604e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,7.285504398168996e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.86397426459007e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,0.0004679053963627,287.3353881835937,294.1499938964844,287.52392578125,286.1885681152344,288.2319030761719,287.5484619140625,287.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980883914977,5.6405631276845725e-09,0.0009980826871469,-0.0138297518715262,0.0,0.0,0.0,-0.0076090842485427,60.0,0.2537258863449096,-0.0,-6.791997719801658e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.36515862122178e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.861971921054646e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,7.284022285602987e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.861966827884316e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,0.0004678101686295,287.3329772949219,294.1499938964844,287.5256652832031,286.1800537109375,288.21954345703125,287.5443725585937,287.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978850139304,5.616759057858189e-09,0.000997879425995,-0.0137673914432525,0.0,0.0,0.0,-0.0075972848571836,60.0,0.2542746365070343,-0.0,-6.789227313674928e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.36515862122178e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.861971921054646e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,7.284022285602987e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.861966827884316e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,0.0004678101686295,287.3329772949219,294.1499938964844,287.5256652832031,286.1800537109375,288.21954345703125,287.5443725585937,287.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978850139304,5.616759057858189e-09,0.000997879425995,-0.0137673914432525,0.0,0.0,0.0,-0.0075972848571836,60.0,0.2542746365070343,-0.0,-6.789227313674928e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.363247954752296e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.859959391178565e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,7.282535807462409e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,9.859955025603996e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,0.0004677147080656,287.3309631347656,294.1499938964844,287.5276794433594,286.1732177734375,288.2093505859375,287.54180908203125,287.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976809378713,5.592905694129513e-09,0.0009976753499358,-0.0137049024924635,0.0,0.0,0.0,-0.0075854593887925,60.0,0.2551488876342773,-0.0,-6.786451933749049e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.362853597849607e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.859543933998792e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,7.28222876205109e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.859539568424223e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,0.0004676950047723,287.3305969238281,294.1499938964844,287.5281066894531,286.17193603515625,288.2074279785156,287.5414123535156,287.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976389119401,5.587982077059905e-09,0.0009976333240047,-0.0136920036748051,0.0,0.0,0.0,-0.0075830188579857,60.0,0.2553486824035644,-0.0,-6.785879236304029e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,9.360025433124974e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.856565156951548e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.280028512468562e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.856560791376978e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,0.0004675537056755,287.3282470703125,294.1499938964844,287.5311889648437,286.16412353515625,288.1957092285156,287.5399475097656,287.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973369305953,5.5526880871070725e-09,0.0009973313426598,-0.0135995429009199,0.0,0.0,0.0,-0.0075655211694538,60.0,0.2570129632949829,-0.0,-6.781773720376806e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,9.360025433124974e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.856565156951548e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.280028512468562e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.856560791376978e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,0.0004675537056755,287.3282470703125,294.1499938964844,287.5311889648437,286.16412353515625,288.1957092285156,287.5399475097656,287.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973369305953,5.5526880871070725e-09,0.0009973313426598,-0.0135995429009199,0.0,0.0,0.0,-0.0075655211694538,60.0,0.2570129632949829,-0.0,-6.781773720376806e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,9.356886585010216e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.853260417003185e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,7.277587428689003e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,9.853255323832856e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.000467396894237,287.325927734375,294.1499938964844,287.53472900390625,286.1565246582031,288.1842041015625,287.5391540527344,287.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997002236545,5.513528744671703e-09,0.0009969967650249,-0.0134969539940357,0.0,0.0,0.0,-0.0075461091473698,60.0,0.258929044008255,-0.0,-6.777219851983318e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,9.356886585010216e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.853260417003185e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,7.277587428689003e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,9.853255323832856e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.000467396894237,287.325927734375,294.1499938964844,287.53472900390625,286.1565246582031,288.1842041015625,287.5391540527344,287.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997002236545,5.513528744671703e-09,0.0009969967650249,-0.0134969539940357,0.0,0.0,0.0,-0.0075461091473698,60.0,0.258929044008255,-0.0,-6.777219851983318e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,9.355197835247964e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.851481445366515e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,7.276274118339643e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.851477079791948e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0004673125513363,287.32476806640625,294.1499938964844,287.5366516113281,286.1528015136719,288.1784973144531,287.5390014648437,287.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968217927962,5.492461596645626e-09,0.0009968163212761,-0.0134417628869414,0.0,0.0,0.0,-0.0075356638990342,60.0,0.2599869966506958,-0.0,-6.774770611173153e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.353351924801244e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.849538037087768e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,7.274838571902364e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.8495336715132e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,0.0004672203504014,287.3236389160156,294.1499938964844,287.5386657714844,286.14910888671875,288.17291259765625,287.5391540527344,287.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996624934487,5.469439567917789e-09,0.0009966194629669,-0.0133814522996544,0.0,0.0,0.0,-0.0075242510065436,60.0,0.2611452937126159,-0.0,-6.77209470723028e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.349478204967454e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.845458407653496e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,7.271825597854331e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.845454042078929e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,0.0004670268099289,287.3213806152344,294.1499938964844,287.5428466796875,286.1417541503906,288.161865234375,287.5397644042969,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.4211239941537315e-09,0.0009962065378203,-0.0132548743858933,0.0,0.0,0.0,-0.0075002997182309,60.0,0.2635465562343597,-0.0,-6.766479998532304e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.349478204967454e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.845458407653496e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,7.271825597854331e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.845454042078929e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,0.0004670268099289,287.3213806152344,294.1499938964844,287.5428466796875,286.1417541503906,288.161865234375,287.5397644042969,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.4211239941537315e-09,0.0009962065378203,-0.0132548743858933,0.0,0.0,0.0,-0.0075002997182309,60.0,0.2635465562343597,-0.0,-6.766479998532304e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.345181024400516e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.840933489613236e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,7.268483022926375e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.840929124038666e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,0.0004668121400754,287.31915283203125,294.1499938964844,287.5471496582031,286.13446044921875,288.1510314941406,287.5408935546875,287.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957535658031,5.367530420130606e-09,0.0009957482106983,-0.0131144719198346,0.0,0.0,0.0,-0.0074737309478223,60.0,0.2661074995994568,-0.0,-6.760255644167047e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.345181024400516e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.840933489613236e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,7.268483022926375e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.840929124038666e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,0.0004668121400754,287.31915283203125,294.1499938964844,287.5471496582031,286.13446044921875,288.1510314941406,287.5408935546875,287.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957535658031,5.367530420130606e-09,0.0009957482106983,-0.0131144719198346,0.0,0.0,0.0,-0.0074737309478223,60.0,0.2661074995994568,-0.0,-6.760255644167047e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.340541873825714e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.836048411671072e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,7.264874875545502e-05,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.836044046096504e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0004665804153773,287.3169250488281,294.1499938964844,287.551513671875,286.1270751953125,288.14044189453125,287.5426025390625,287.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309687356458426e-09,0.0009952535619959,-0.0129629336297512,0.0,0.0,0.0,-0.0074450555257499,60.0,0.2687548100948334,-0.0,-6.753540304771377e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.340541873825714e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.836048411671072e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,7.264874875545502e-05,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.836044046096504e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0004665804153773,287.3169250488281,294.1499938964844,287.551513671875,286.1270751953125,288.14044189453125,287.5426025390625,287.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309687356458426e-09,0.0009952535619959,-0.0129629336297512,0.0,0.0,0.0,-0.0074450555257499,60.0,0.2687548100948334,-0.0,-6.753540304771377e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.335590584669262e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.830834460444748e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,7.261023711180314e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.83083009487018e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,0.0004663330910261,287.31475830078125,294.1499938964844,287.5557556152344,286.1195678710937,288.130126953125,287.5447692871094,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947409969811e-09,0.0009947256185114,-0.0128011852502822,0.0,0.0,0.0,-0.0074144485406577,60.0,0.271381676197052,-0.0,-6.746376612909445e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.335590584669262e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.830834460444748e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,7.261023711180314e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.83083009487018e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,0.0004663330910261,287.31475830078125,294.1499938964844,287.5557556152344,286.1195678710937,288.130126953125,287.5447692871094,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947409969811e-09,0.0009947256185114,-0.0128011852502822,0.0,0.0,0.0,-0.0074144485406577,60.0,0.271381676197052,-0.0,-6.746376612909445e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.333006164524704e-05,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,9.828112524701282e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,7.259013364091516e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.828108159126714e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,0.0004662039573304,287.31365966796875,294.1499938964844,287.5578308105469,286.1157531738281,288.12506103515625,287.5459899902344,287.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944553021341,5.215720300100202e-09,0.0009944500634446,-0.0127167562022805,0.0,0.0,0.0,-0.0073984721675515,60.0,0.2726578414440155,-0.0,-6.74263844757661e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.33036208152771e-05,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.825328015722334e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.256956450873986e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.825324377743529e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,0.0004660718841478,287.3125915527344,294.1499938964844,287.559814453125,286.1118469238281,288.1200866699219,287.5473022460937,287.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.182752005339353e-09,0.0009941681055352,-0.0126303844153881,0.0,0.0,0.0,-0.0073821283876895,60.0,0.2738979756832123,-0.0,-6.73881572765822e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.324901475338264e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.819577098824084e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,7.252709474414587e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.819573460845275e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,0.0004657990939449,287.3104858398437,294.1499938964844,287.56353759765625,286.1038818359375,288.1103210449219,287.5500183105469,287.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935910347849,5.114664691774351e-09,0.0009935859125107,-0.0124520054087042,0.0,0.0,0.0,-0.0073483744636178,60.0,0.2762286961078644,-0.0,-6.730923729492133e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.324901475338264e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.819577098824084e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,7.252709474414587e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.819573460845275e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,0.0004657990939449,287.3104858398437,294.1499938964844,287.56353759765625,286.1038818359375,288.1103210449219,287.5500183105469,287.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935910347849,5.114664691774351e-09,0.0009935859125107,-0.0124520054087042,0.0,0.0,0.0,-0.0073483744636178,60.0,0.2762286961078644,-0.0,-6.730923729492133e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.319713717559353e-05,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.814115037443116e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,7.248674228321761e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.814110671868548e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,0.0004655399534385,287.3085632324219,294.1499938964844,287.56658935546875,286.0962219238281,288.1015319824219,287.5526123046875,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930379455909,5.049990203787047e-09,0.000993032939732,-0.0122825661674141,0.0,0.0,0.0,-0.007316312752664,60.0,0.2781333923339844,-0.0,-6.723432477429014e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,9.319256787421182e-05,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.813633369049056e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,7.248319161590189e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.813629003474487e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,0.0004655171069316,287.30841064453125,294.1499938964844,287.5668334960937,286.0955505371094,288.10076904296875,287.5528259277344,287.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989167571,5.044288986510992e-09,0.0009929841617122,-0.0122676296159625,0.0,0.0,0.0,-0.0073134861886501,60.0,0.2782869338989258,-0.0,-6.72277167268476e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.313476766692474e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.807547030504792e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,7.243824074976146e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.807543392525986e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.0004652283969335,287.30633544921875,294.1499938964844,287.569580078125,286.0868225097656,288.09149169921875,287.5556030273437,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972236844480449e-09,0.0009923679754137,-0.0120788607746362,0.0,0.0,0.0,-0.0072777667082846,60.0,0.2799997627735138,-0.0,-6.71443061150967e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.313476766692474e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.807547030504792e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,7.243824074976146e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.807543392525986e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.0004652283969335,287.30633544921875,294.1499938964844,287.569580078125,286.0868225097656,288.09149169921875,287.5556030273437,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972236844480449e-09,0.0009923679754137,-0.0120788607746362,0.0,0.0,0.0,-0.0072777667082846,60.0,0.2799997627735138,-0.0,-6.71443061150967e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.30761088966392e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.801369742490353e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,7.239261321956292e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.801366104511544e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0004649353504646,287.3043212890625,294.1499938964844,287.5716247558594,286.0776062011719,288.0824279785156,287.5582275390625,287.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917474817484,4.899102012956291e-09,0.0009917425923049,-0.0118872541934251,0.0,0.0,0.0,-0.0072415107861161,60.0,0.2812880575656891,-0.0,-6.705969468612238e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.30761088966392e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.801369742490353e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,7.239261321956292e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.801366104511544e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0004649353504646,287.3043212890625,294.1499938964844,287.5716247558594,286.0776062011719,288.0824279785156,287.5582275390625,287.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917474817484,4.899102012956291e-09,0.0009917425923049,-0.0118872541934251,0.0,0.0,0.0,-0.0072415107861161,60.0,0.2812880575656891,-0.0,-6.705969468612238e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.304663399234414e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.79826509137638e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,7.236967940116301e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.798261453397572e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,0.0004647881141863,287.3033142089844,294.1499938964844,287.5723571777344,286.0727844238281,288.0779724121094,287.55938720703125,287.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862351854484359e-09,0.0009914283873513,-0.0117909712716937,0.0,0.0,0.0,-0.0072232917882502,60.0,0.2816875576972961,-0.0,-6.701720423052393e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.30171663640067e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,9.795162623049693e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,7.234676741063595e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.795158985070884e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,0.0004646409361157,287.3023376464844,294.1499938964844,287.5729064941406,286.0678100585937,288.0736083984375,287.5604858398437,287.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911190718412,4.825619903670031e-09,0.000991114298813,-0.0116947358474135,0.0,0.0,0.0,-0.00720508210361,60.0,0.2819666862487793,-0.0,-6.69747421966349e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.295834752265364e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.788968600332736e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,7.230101618915796e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,9.78896496235393e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,0.0004643471038434,287.3003845214844,294.1499938964844,287.5732727050781,286.0574035644531,288.0649108886719,287.5625,287.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.752295890142477e-09,0.0009904872858896,-0.011502631008625,0.0,0.0,0.0,-0.0071687325835227,60.0,0.2822678387165069,-0.0,-6.689001708082287e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.295834752265364e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.788968600332736e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,7.230101618915796e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,9.78896496235393e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,0.0004643471038434,287.3003845214844,294.1499938964844,287.5732727050781,286.0574035644531,288.0649108886719,287.5625,287.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.752295890142477e-09,0.0009904872858896,-0.011502631008625,0.0,0.0,0.0,-0.0071687325835227,60.0,0.2822678387165069,-0.0,-6.689001708082287e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.290019806940109e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.78284515440464e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,7.22557888366282e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.782840788830072e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,0.0004640566185116,287.2984313964844,294.1499938964844,287.5726318359375,286.0462951660156,288.0563659667969,287.56402587890625,287.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898720309138,4.6797952180099855e-09,0.0009898672578856,-0.0113126821815967,0.0,0.0,0.0,-0.0071327905170619,60.0,0.2818523049354553,-0.0,-6.680629383026826e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.290019806940109e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.78284515440464e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,7.22557888366282e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.782840788830072e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,0.0004640566185116,287.2984313964844,294.1499938964844,287.5726318359375,286.0462951660156,288.0563659667969,287.56402587890625,287.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898720309138,4.6797952180099855e-09,0.0009898672578856,-0.0113126821815967,0.0,0.0,0.0,-0.0071327905170619,60.0,0.2818523049354553,-0.0,-6.680629383026826e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.284303814638406e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.776825754670426e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,7.221132545964792e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.77682211669162e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,0.000463771080831,287.2965393066406,294.1499938964844,287.5708312988281,286.034423828125,288.0479431152344,287.56500244140625,287.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989262596704,4.608538439754284e-09,0.0009892579400911,-0.0111259911209344,0.0,0.0,0.0,-0.0070974654518067,60.0,0.2807139754295349,-0.0,-6.672406271945874e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.284303814638406e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.776825754670426e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,7.221132545964792e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.77682211669162e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,0.000463771080831,287.2965393066406,294.1499938964844,287.5708312988281,286.034423828125,288.0479431152344,287.56500244140625,287.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989262596704,4.608538439754284e-09,0.0009892579400911,-0.0111259911209344,0.0,0.0,0.0,-0.0070974654518067,60.0,0.2807139754295349,-0.0,-6.672406271945874e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.278723155148327e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.77094896370545e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,7.216792437247932e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.770945325726645e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,0.0004634923243429,287.2946472167969,294.1499938964844,287.5678100585937,286.021728515625,288.03961181640625,287.5653686523437,287.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.5389692004960125e-09,0.0009886630577966,-0.0109437201172113,0.0,0.0,0.0,-0.0070629771798849,60.0,0.2787719964981079,-0.0,-6.664382823373671e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.278723155148327e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.77094896370545e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,7.216792437247932e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.770945325726645e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,0.0004634923243429,287.2946472167969,294.1499938964844,287.5678100585937,286.021728515625,288.03961181640625,287.5653686523437,287.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.5389692004960125e-09,0.0009886630577966,-0.0109437201172113,0.0,0.0,0.0,-0.0070629771798849,60.0,0.2787719964981079,-0.0,-6.664382823373671e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.276012860937044e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.768095333129168e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,7.214684592327103e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.76809169515036e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.0004633569042198,287.2937316894531,294.1499938964844,287.5657653808594,286.0150146484375,288.0354919433594,287.565185546875,287.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883786551654,4.505178008429311e-09,0.0009883741149678,-0.0108551867306232,0.0,0.0,0.0,-0.0070462254807353,60.0,0.2773675918579101,-0.0,-6.660487628096234e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.273325122194365e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.765264258021487e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,7.212593482108787e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.765260620042682e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,0.0004632226482499,287.29278564453125,294.1499938964844,287.5633850097656,286.0080871582031,288.0313415527344,287.5649108886719,287.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880921570584,4.471668813010865e-09,0.0009880876168608,-0.0107673918828368,0.0,0.0,0.0,-0.0070296134799718,60.0,0.2758525013923645,-0.0,-6.656625828327378e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.268081339541824e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.759742533788084e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,7.208515307866037e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.75973962340504e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0004629607137758,287.2909851074219,294.1499938964844,287.5574951171875,285.9934997558594,288.02313232421875,287.56378173828125,287.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875328978523,4.406298881320936e-09,0.0009875284740701,-0.0105961225926876,0.0,0.0,0.0,-0.0069972062483429,60.0,0.2721406817436218,-0.0,-6.649095496413794e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.268081339541824e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.759742533788084e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,7.208515307866037e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.75973962340504e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0004629607137758,287.2909851074219,294.1499938964844,287.5574951171875,285.9934997558594,288.02313232421875,287.56378173828125,287.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875328978523,4.406298881320936e-09,0.0009875284740701,-0.0105961225926876,0.0,0.0,0.0,-0.0069972062483429,60.0,0.2721406817436218,-0.0,-6.649095496413794e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.263055835617706e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.754450002219528e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,7.204605935839936e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.75444636424072e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0004627096350304,287.2891540527344,294.1499938964844,287.54998779296875,285.97784423828125,288.0149230957031,287.5617980957031,287.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869970381259,4.343637005632672e-09,0.0009869926143437,-0.010431945323944,0.0,0.0,0.0,-0.0069661419838666,60.0,0.267416387796402,-0.0,-6.641880645474886e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.263055835617706e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.754450002219528e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,7.204605935839936e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.75444636424072e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0004627096350304,287.2891540527344,294.1499938964844,287.54998779296875,285.97784423828125,288.0149230957031,287.5617980957031,287.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869970381259,4.343637005632672e-09,0.0009869926143437,-0.010431945323944,0.0,0.0,0.0,-0.0069661419838666,60.0,0.267416387796402,-0.0,-6.641880645474886e-08,0.0,283.1748352050781,287.1991271972656,291.5513000488281,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1004965157976767e-20,5.502482578988384e-21,5.502482578988384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
