time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289625406265259,0.2803250849246979,0.258060097694397,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756353259086609,0.4988120794296264,0.476868212223053,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620552778244019,0.3240375518798828,0.2308888882398605,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815072536468506,0.3495803773403168,0.3369080722332001,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159882187843323,0.2640433013439178,1.2172846794128418,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969098210334778,1.0,1.0,0.0,1.0,-3.025897741317749,3.025890350341797,7.363456461462192e-06,2.337984561920166,0.8972892165184021,0.8972892165184021,0.0,194.0975952148437,144.0,23753.56640625,-0.0,2585.202880859375,1.0,283.1500549316406,285.1930847167969,291.5418395996094,293.1064758300781,293.1499938964844,293.1499938964844,283.1499938964844,20973.150390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023547887802124,1.0,0.0,0.0,2.787390947341919,2.787405014038086,5.184288056625519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.70263671875,0.0,682.6923828125,1895.4371337890625,0.0,1629.385986328125,0.6958189010620117,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289625406265259,0.2803250849246979,0.258060097694397,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756353259086609,0.4988120794296264,0.476868212223053,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620552778244019,0.3240375518798828,0.2308888882398605,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815072536468506,0.3495803773403168,0.3369080722332001,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159882187843323,0.2640433013439178,1.2172846794128418,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969098210334778,1.0,1.0,0.0,1.0,-3.025897741317749,3.025890350341797,7.363456461462192e-06,2.337984561920166,0.8972892165184021,0.8972892165184021,0.0,194.0975952148437,144.0,23753.56640625,-0.0,2585.202880859375,1.0,283.1500549316406,285.1930847167969,291.5418395996094,293.1064758300781,293.1499938964844,293.1499938964844,283.1499938964844,20973.150390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023547887802124,1.0,0.0,0.0,2.787390947341919,2.787405014038086,5.184288056625519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.70263671875,0.0,682.6923828125,1895.4371337890625,0.0,1629.385986328125,0.6958189010620117,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351105809211731,0.2745493948459625,0.2521784603595733,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874005079269409,0.4939849972724914,0.471598356962204,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707812190055847,0.3195123374462127,0.2271859049797058,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901504039764404,0.3439331650733948,0.3308438658714294,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212256193161011,0.2575276494026184,1.1843910217285156,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799940228462219,1.0,1.0,0.0,1.0,-2.9611949920654297,2.961188077926636,7.050979093037313e-06,2.287583589553833,0.8753360509872437,0.8753360509872437,0.0,178.7361297607422,132.0,23748.916015625,-0.0,2386.475341796875,1.0,283.1499938964844,285.1297607421875,291.6118469238281,293.19189453125,293.1499938964844,293.1499938964844,283.1499938964844,23538.962890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702905535697937,1.0,0.0,0.0,2.872465133666992,2.8724803924560547,5.505577860276389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.00830078125,0.0,754.5841064453125,1895.4371337890625,0.0,1633.75830078125,0.7121649384498596,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351105809211731,0.2745493948459625,0.2521784603595733,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874005079269409,0.4939849972724914,0.471598356962204,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707812190055847,0.3195123374462127,0.2271859049797058,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901504039764404,0.3439331650733948,0.3308438658714294,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212256193161011,0.2575276494026184,1.1843910217285156,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799940228462219,1.0,1.0,0.0,1.0,-2.9611949920654297,2.961188077926636,7.050979093037313e-06,2.287583589553833,0.8753360509872437,0.8753360509872437,0.0,178.7361297607422,132.0,23748.916015625,-0.0,2386.475341796875,1.0,283.1499938964844,285.1297607421875,291.6118469238281,293.19189453125,293.1499938964844,293.1499938964844,283.1499938964844,23538.962890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702905535697937,1.0,0.0,0.0,2.872465133666992,2.8724803924560547,5.505577860276389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.00830078125,0.0,754.5841064453125,1895.4371337890625,0.0,1633.75830078125,0.7121649384498596,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430329322814941,0.2696164846420288,0.2471233159303665,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013062715530396,0.4900114834308624,0.4671966433525085,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816254496574402,0.3158654272556305,0.2241451293230056,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007566332817078,0.3391348719596863,0.3256547152996063,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281190752983093,0.2519852221012115,1.1562761068344116,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643727779388428,1.0,1.0,0.0,1.0,-2.906130313873291,2.906123399734497,6.790428869862808e-06,2.2447104454040527,0.853519856929779,0.853519856929779,0.0,164.07852172851562,120.0,23456.64453125,-0.0,2215.56103515625,1.0,283.1499938964844,285.11480712890625,291.6263122558594,293.2037658691406,293.1499938964844,293.1499938964844,283.1499938964844,24725.275390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052985429763794,1.0,0.0,0.0,2.8544957637786865,2.854511022567749,5.436910441858345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.0107421875,0.0,749.1705322265625,1895.4371337890625,0.0,1652.8165283203125,0.708979606628418,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430329322814941,0.2696164846420288,0.2471233159303665,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013062715530396,0.4900114834308624,0.4671966433525085,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816254496574402,0.3158654272556305,0.2241451293230056,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007566332817078,0.3391348719596863,0.3256547152996063,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281190752983093,0.2519852221012115,1.1562761068344116,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643727779388428,1.0,1.0,0.0,1.0,-2.906130313873291,2.906123399734497,6.790428869862808e-06,2.2447104454040527,0.853519856929779,0.853519856929779,0.0,164.07852172851562,120.0,23456.64453125,-0.0,2215.56103515625,1.0,283.1499938964844,285.11480712890625,291.6263122558594,293.2037658691406,293.1499938964844,293.1499938964844,283.1499938964844,24725.275390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052985429763794,1.0,0.0,0.0,2.8544957637786865,2.854511022567749,5.436910441858345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.0107421875,0.0,749.1705322265625,1895.4371337890625,0.0,1652.8165283203125,0.708979606628418,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477229833602905,0.267402321100235,0.2448397874832153,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9093276858329772,0.4882840812206268,0.4652576446533203,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.787875235080719,0.3143101036548614,0.2228253334760666,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067941069602966,0.3369874656200409,0.3233173787593841,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322060465812683,0.2494990229606628,1.1436070203781128,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76177978515625,285.9423828125,1.0,0.5569495558738708,1.0,1.0,0.0,1.0,-2.881427049636841,2.881420373916626,6.675147687928984e-06,2.22548246383667,0.8427571058273315,0.8427571058273315,0.0,156.99098205566406,120.0,23220.494140625,-0.0,2138.262451171875,1.0,283.1499938964844,285.12030029296875,291.6201477050781,293.18853759765625,293.1499938964844,293.1499938964844,283.1499938964844,24863.73828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053275108337402,1.0,0.0,0.0,2.815558671951294,2.8155734539031982,5.289596174407052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.45703125,0.0,723.5950317382812,1895.4371337890625,0.0,1653.0477294921875,0.7030119895935059,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529797554016113,0.2653300762176513,0.2426977008581161,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.9185779094696044,0.4867021143436432,0.4634713530540466,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7947251200675964,0.3129072785377502,0.2216226011514663,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131570816040039,0.3349805176258087,0.3211270272731781,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7367883920669556,0.2471713572740554,1.1317198276519775,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497423410415649,1.0,1.0,0.0,1.0,-2.8583357334136963,2.8583292961120605,6.568290245922981e-06,2.207513332366944,0.8320336937904358,0.8320336937904358,0.0,150.04086303710938,108.0,23002.70703125,-0.0,2065.515869140625,1.0,283.1499938964844,285.1256408691406,291.6099853515625,293.16766357421875,293.1499938964844,293.1499938964844,283.1499938964844,25111.931640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704319953918457,1.0,0.0,0.0,2.781132936477661,2.781147718429565,5.161035687706317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.63671875,0.0,702.2361450195312,1895.4371337890625,0.0,1645.0106201171875,0.6926882863044739,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627257108688354,0.2622726261615753,0.2395152896642685,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.9354676008224488,0.4844359457492828,0.4608759880065918,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069888353347778,0.3109427094459533,0.2199040353298187,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8240907192230225,0.3320225477218628,0.3178766667842865,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453168034553528,0.2437307238578796,1.1140607595443726,285.9613037109375,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7807312011719,285.9619445800781,1.0,0.5385828018188477,1.0,1.0,0.0,1.0,-2.824190139770508,2.824183702468872,6.411872618627967e-06,2.180948734283448,0.8151934146881104,0.8151934146881104,0.0,139.17745971679688,108.0,22557.30859375,-0.0,1957.0926513671875,1.0,283.1499938964844,285.1496887207031,291.5887451171875,293.1218566894531,293.1499938964844,293.1499938964844,283.1499938964844,24945.705078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005594968795776,1.0,0.0,0.0,2.692867517471313,2.6928815841674805,4.838640279558604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.18994140625,0.0,645.216064453125,1895.4371337890625,0.0,1615.1712646484375,0.6755604147911072,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654569745063782,0.2615509033203125,0.2387629598379135,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.940013825893402,0.4839124679565429,0.4602735340595245,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102498650550842,0.3104985058307647,0.2195109128952026,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8270390629768372,0.3313249051570892,0.3171085715293884,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477206587791443,0.2429181039333343,1.1098819971084597,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840881347656,285.9656982421875,1.0,0.5358552932739258,1.0,1.0,0.0,1.0,-2.8161427974700928,2.816136360168457,6.3752877395018e-06,2.174690008163452,0.8110054731369019,0.8110054731369019,0.0,136.5042724609375,96.0,22462.541015625,-0.0,1931.3487548828125,1.0,283.1499938964844,285.1554870605469,291.5835266113281,293.1104736328125,293.1499938964844,293.1499938964844,283.1499938964844,24948.630859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993116140365601,1.0,0.0,0.0,2.672868728637696,2.672882556915283,4.767037466990587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.7216796875,0.0,632.98583984375,1895.4371337890625,0.0,1605.32470703125,0.6681739091873169,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811999917030334,0.258181482553482,0.2352218180894851,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.963955283164978,0.4815376996994018,0.4574947655200958,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276229500770569,0.3085407614707947,0.2177340537309646,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437113761901855,0.328066736459732,0.3134932219982147,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617577910423279,0.2391111403703689,1.09019136428833,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225235819816589,1.0,1.0,0.0,1.0,-2.7783970832824707,2.778390884399414,6.2050971791904885e-06,2.145340204238892,0.7904859781265259,0.7904859781265259,0.0,123.35736083984376,84.0,21857.857421875,-0.0,1809.5367431640625,1.0,283.1499938964844,285.2000732421875,291.5565185546875,293.0480651855469,293.1499938964844,293.1499938964844,283.1499938964844,24417.216796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915751695632935,1.0,0.0,0.0,2.5435216426849365,2.543534517288208,4.316822526106989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.5625,0.0,554.97998046875,1895.4371337890625,0.0,1544.9107666015625,0.6387014985084534,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811999917030334,0.258181482553482,0.2352218180894851,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.963955283164978,0.4815376996994018,0.4574947655200958,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276229500770569,0.3085407614707947,0.2177340537309646,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437113761901855,0.328066736459732,0.3134932219982147,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617577910423279,0.2391111403703689,1.09019136428833,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225235819816589,1.0,1.0,0.0,1.0,-2.7783970832824707,2.778390884399414,6.2050971791904885e-06,2.145340204238892,0.7904859781265259,0.7904859781265259,0.0,123.35736083984376,84.0,21857.857421875,-0.0,1809.5367431640625,1.0,283.1499938964844,285.2000732421875,291.5565185546875,293.0480651855469,293.1499938964844,293.1499938964844,283.1499938964844,24417.216796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915751695632935,1.0,0.0,0.0,2.5435216426849365,2.543534517288208,4.316822526106989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.5625,0.0,554.97998046875,1895.4371337890625,0.0,1544.9107666015625,0.6387014985084534,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155286312103271,0.2594234347343445,0.2348427921533584,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838280379772186,0.4567029774188995,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632688522338867,0.3113477528095245,0.2184847593307495,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801054954528809,0.3296010196208954,0.3132950663566589,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950572967529297,0.2403466999530792,1.087532877922058,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113553404808044,1.0,1.0,0.0,1.0,-2.7748072147369385,2.774801015853882,6.188336101331515e-06,2.1422269344329834,0.7707654237747192,0.7707654237747192,0.0,106.81063079833984,72.0,21336.947265625,-0.0,1725.5263671875,1.0,283.1499938964844,285.2660217285156,291.5306091308594,292.9873962402344,293.1499938964844,293.1499938964844,283.1499938964844,23627.447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824426054954529,1.0,0.0,0.0,2.4027111530303955,2.4027230739593506,3.85209091291472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.26171875,0.0,476.8736572265625,1895.4371337890625,0.0,1475.044189453125,0.6065135598182678,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155286312103271,0.2594234347343445,0.2348427921533584,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838280379772186,0.4567029774188995,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632688522338867,0.3113477528095245,0.2184847593307495,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801054954528809,0.3296010196208954,0.3132950663566589,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950572967529297,0.2403466999530792,1.087532877922058,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113553404808044,1.0,1.0,0.0,1.0,-2.7748072147369385,2.774801015853882,6.188336101331515e-06,2.1422269344329834,0.7707654237747192,0.7707654237747192,0.0,106.81063079833984,72.0,21336.947265625,-0.0,1725.5263671875,1.0,283.1499938964844,285.2660217285156,291.5306091308594,292.9873962402344,293.1499938964844,293.1499938964844,283.1499938964844,23627.447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824426054954529,1.0,0.0,0.0,2.4027111530303955,2.4027230739593506,3.85209091291472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.26171875,0.0,476.8736572265625,1895.4371337890625,0.0,1475.044189453125,0.6065135598182678,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.835405170917511,0.2588591575622558,0.2343656867742538,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877619743347168,0.4224076271057129,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878352046012878,0.3125958144664764,0.2193403095006942,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042856693267822,0.3295721411705017,0.313263475894928,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162205219268799,0.2402023077011108,1.0867403745651243,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991110563278198,1.0,1.0,0.0,1.0,-2.7328760623931885,2.732870101928711,6.003245744068408e-06,2.1101016998291016,0.751549482345581,0.751549482345581,0.0,97.11441040039062,60.0,20604.744140625,-0.0,1618.2091064453125,1.0,283.1499938964844,285.3268737792969,291.5043640136719,292.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,22678.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729862689971924,1.0,0.0,0.0,2.256847620010376,2.2568583488464355,3.39858274855942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.97900390625,0.0,403.6659851074219,1895.4371337890625,0.0,1404.438232421875,0.5731195211410522,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.835405170917511,0.2588591575622558,0.2343656867742538,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877619743347168,0.4224076271057129,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878352046012878,0.3125958144664764,0.2193403095006942,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042856693267822,0.3295721411705017,0.313263475894928,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162205219268799,0.2402023077011108,1.0867403745651243,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991110563278198,1.0,1.0,0.0,1.0,-2.7328760623931885,2.732870101928711,6.003245744068408e-06,2.1101016998291016,0.751549482345581,0.751549482345581,0.0,97.11441040039062,60.0,20604.744140625,-0.0,1618.2091064453125,1.0,283.1499938964844,285.3268737792969,291.5043640136719,292.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,22678.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729862689971924,1.0,0.0,0.0,2.256847620010376,2.2568583488464355,3.39858274855942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.97900390625,0.0,403.6659851074219,1895.4371337890625,0.0,1404.438232421875,0.5731195211410522,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.845971405506134,0.2582794427871704,0.2337695360183715,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9990000128746032,0.4911199510097503,0.4048809707164764,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.9011114239692688,0.3129589259624481,0.2195272445678711,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.918205499649048,0.3292627036571502,0.3128959834575653,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266579508781433,0.2398554682731628,1.084803342819214,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.12469482421875,1.0,0.4925302565097809,1.0,1.0,0.0,1.0,-2.708397150039673,2.708391189575196,5.8961268223356456e-06,2.091174602508545,0.7421013712882996,0.7421013712882996,0.0,92.35484313964844,60.0,20179.009765625,-0.0,1561.1539306640625,1.0,283.1499938964844,285.3603515625,291.4873046875,292.88336181640625,293.1499938964844,293.1499938964844,283.1499938964844,22015.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676816940307617,1.0,0.0,0.0,2.175687789916992,2.1756978034973145,3.158540664571774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.890625,0.0,365.85357666015625,1895.4371337890625,0.0,1365.6387939453125,0.5571632385253906,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578219413757324,0.257617712020874,0.2330718636512756,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4951717555522918,0.3866818845272064,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9164909720420836,0.3132472336292267,0.219643622636795,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9341932535171508,0.3288524448871612,0.3124084174633026,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.8379943370819092,0.2394169867038726,1.082334280014038,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9756164550781,286.142333984375,1.0,0.4856556951999664,1.0,1.0,0.0,1.0,-2.6822781562805176,2.682272434234619,5.7828206081467215e-06,2.070943832397461,0.7326644659042358,0.7326644659042358,0.0,87.56847381591797,63.0,19792.419921875,-0.0,1502.5697021484375,1.0,283.1499938964844,285.3871459960937,291.468994140625,292.8430480957031,293.1499938964844,293.1499938964844,283.1499938964844,21635.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619352698326111,1.0,0.0,0.0,2.1091623306274414,2.109172105789185,2.968338321807096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.32763671875,0.0,337.395751953125,1895.4371337890625,0.0,1324.285400390625,0.5423209071159363,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742389678955078,0.2562138438224792,0.2316592037677765,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039849877357483,0.3630809187889099,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.939510703086853,0.3137573897838592,0.2198742032051086,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.955336570739746,0.3278956115245819,0.3113622069358825,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537122011184692,0.2384404093027115,1.0772172212600708,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767734408378601,1.0,1.0,0.0,1.0,-2.6450679302215576,2.645062208175659,5.622626304102596e-06,2.041795253753662,0.7139411568641663,0.7139411568641663,0.0,81.50667572021484,81.0,19101.28515625,-0.0,1424.363525390625,1.0,283.1499938964844,285.4390869140625,291.4326477050781,292.763916015625,293.1499938964844,293.1499938964844,283.1499938964844,21103.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497405767440796,1.0,0.0,0.0,1.988843560218811,1.988852500915528,2.639335718868097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.638671875,0.0,290.4945983886719,1895.4371337890625,0.0,1238.954833984375,0.5158901214599609,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742389678955078,0.2562138438224792,0.2316592037677765,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039849877357483,0.3630809187889099,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.939510703086853,0.3137573897838592,0.2198742032051086,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.955336570739746,0.3278956115245819,0.3113622069358825,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537122011184692,0.2384404093027115,1.0772172212600708,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767734408378601,1.0,1.0,0.0,1.0,-2.6450679302215576,2.645062208175659,5.622626304102596e-06,2.041795253753662,0.7139411568641663,0.7139411568641663,0.0,81.50667572021484,81.0,19101.28515625,-0.0,1424.363525390625,1.0,283.1499938964844,285.4390869140625,291.4326477050781,292.763916015625,293.1499938964844,293.1499938964844,283.1499938964844,21103.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497405767440796,1.0,0.0,0.0,1.988843560218811,1.988852500915528,2.639335718868097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.638671875,0.0,290.4945983886719,1895.4371337890625,0.0,1238.954833984375,0.5158901214599609,1.0,0.0,3.0,1.0,0.0
11970540,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715075850486755,0.2548738718032837,0.2304435968399047,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109774470329285,0.3645429909229278,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387094974517822,0.3143453896045685,0.2202690243721008,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529479146003724,0.3269329071044922,0.3104562759399414,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514896035194397,0.23747019469738,1.0728896856307983,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767330586910248,1.0,1.0,0.0,1.0,-2.6395132541656494,2.639507532119751,5.59804584554513e-06,2.037024974822998,0.6956189870834351,0.6956189870834351,0.0,81.57496643066406,99.0,18546.974609375,-0.0,1417.2596435546875,1.0,283.1499938964844,285.4988708496094,291.3996887207031,292.694091796875,293.1499938964844,293.1499938964844,283.1499938964844,20756.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378440856933594,1.0,0.0,0.0,1.880410432815552,1.8804187774658203,2.3593844389324659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.05126953125,0.0,252.8147735595703,1895.4371337890625,0.0,1159.042724609375,0.4925248026847839,1.0,0.0,3.0,1.0,0.0
11970600,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715075850486755,0.2548738718032837,0.2304435968399047,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109774470329285,0.3645429909229278,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387094974517822,0.3143453896045685,0.2202690243721008,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529479146003724,0.3269329071044922,0.3104562759399414,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514896035194397,0.23747019469738,1.0728896856307983,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767330586910248,1.0,1.0,0.0,1.0,-2.6395132541656494,2.639507532119751,5.59804584554513e-06,2.037024974822998,0.6956189870834351,0.6956189870834351,0.0,81.57496643066406,99.0,18546.974609375,-0.0,1417.2596435546875,1.0,283.1499938964844,285.4988708496094,291.3996887207031,292.694091796875,293.1499938964844,293.1499938964844,283.1499938964844,20756.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378440856933594,1.0,0.0,0.0,1.880410432815552,1.8804187774658203,2.3593844389324659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.05126953125,0.0,252.8147735595703,1895.4371337890625,0.0,1159.042724609375,0.4925248026847839,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546295762062073,0.253679096698761,0.2294932603836059,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139302611351013,0.3851140439510345,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.919902205467224,0.3150887787342071,0.2208757400512695,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325929880142212,0.326059341430664,0.3097699582576751,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359009027481079,0.2365139275789261,1.069373369216919,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830696880817413,1.0,1.0,0.0,1.0,-2.65874981880188,2.658744096755981,5.679562491422985e-06,2.051688432693481,0.6778620481491089,0.6778620481491089,0.0,86.36326599121094,117.0,18086.0625,-0.0,1464.8251953125,1.0,283.1499938964844,285.5678100585937,291.3697814941406,292.63446044921875,293.1499938964844,293.1499938964844,283.1499938964844,20503.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627566933631897,1.0,0.0,0.0,1.78049635887146,1.7805041074752808,2.115317556672381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.10205078125,0.0,221.5333404541016,1895.4371337890625,0.0,1092.79736328125,0.4713582992553711,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546295762062073,0.253679096698761,0.2294932603836059,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139302611351013,0.3851140439510345,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.919902205467224,0.3150887787342071,0.2208757400512695,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325929880142212,0.326059341430664,0.3097699582576751,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359009027481079,0.2365139275789261,1.069373369216919,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830696880817413,1.0,1.0,0.0,1.0,-2.65874981880188,2.658744096755981,5.679562491422985e-06,2.051688432693481,0.6778620481491089,0.6778620481491089,0.0,86.36326599121094,117.0,18086.0625,-0.0,1464.8251953125,1.0,283.1499938964844,285.5678100585937,291.3697814941406,292.63446044921875,293.1499938964844,293.1499938964844,283.1499938964844,20503.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627566933631897,1.0,0.0,0.0,1.78049635887146,1.7805041074752808,2.115317556672381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.10205078125,0.0,221.5333404541016,1895.4371337890625,0.0,1092.79736328125,0.4713582992553711,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315765857696533,0.2526277899742126,0.2287853062152862,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127915143966675,0.418471097946167,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.893945038318634,0.3159977495670318,0.2216842919588089,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032351970672609,0.3253058791160583,0.3093093335628509,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137345910072327,0.2355432957410812,1.066381812095642,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940335750579834,1.0,1.0,0.0,1.0,-2.694793939590454,2.694787979125977,5.834508101543179e-06,2.0794591903686523,0.6607115268707275,0.6607115268707275,0.0,94.8033676147461,135.0,17724.814453125,-0.0,1553.2598876953125,1.0,283.1499938964844,285.6483764648437,291.3388671875,292.57977294921875,293.1499938964844,293.1499938964844,283.1499938964844,20300.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192309856414795,1.0,0.0,0.0,1.6873257160186768,1.687333106994629,1.8997273798504466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.35986328125,0.0,195.06716918945312,1895.4371337890625,0.0,1041.0482177734375,0.4519316554069519,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315765857696533,0.2526277899742126,0.2287853062152862,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127915143966675,0.418471097946167,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.893945038318634,0.3159977495670318,0.2216842919588089,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032351970672609,0.3253058791160583,0.3093093335628509,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137345910072327,0.2355432957410812,1.066381812095642,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940335750579834,1.0,1.0,0.0,1.0,-2.694793939590454,2.694787979125977,5.834508101543179e-06,2.0794591903686523,0.6607115268707275,0.6607115268707275,0.0,94.8033676147461,135.0,17724.814453125,-0.0,1553.2598876953125,1.0,283.1499938964844,285.6483764648437,291.3388671875,292.57977294921875,293.1499938964844,293.1499938964844,283.1499938964844,20300.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192309856414795,1.0,0.0,0.0,1.6873257160186768,1.687333106994629,1.8997273798504466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.35986328125,0.0,195.06716918945312,1895.4371337890625,0.0,1041.0482177734375,0.4519316554069519,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193069696426392,0.2521538734436035,0.2285152524709701,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9990000128746032,0.5108249187469482,0.4384126961231231,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804622888565063,0.3165142238140106,0.2221604734659195,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887641429901123,0.3249787390232086,0.3091635107994079,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008143901824951,0.2350510060787201,1.0650371313095093,286.3855895996094,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0976257324219,286.3890686035156,1.0,0.5007950663566589,1.0,1.0,0.0,1.0,-2.717209815979004,2.7172038555145264,5.932014573772904e-06,2.096774339675904,0.6523734927177429,0.6523734927177429,0.0,100.17477416992188,135.0,17572.61328125,-0.0,1609.9571533203125,1.0,283.1499938964844,285.6933288574219,291.32293701171875,292.554443359375,293.1499938964844,293.1499938964844,283.1499938964844,20208.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158515810966492,1.0,0.0,0.0,1.643018364906311,1.643025517463684,1.801267615064717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.41015625,0.0,183.33474731445312,1895.4371337890625,0.0,1020.5910034179688,0.4427993595600128,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064826130867004,0.2517103254795074,0.2282953858375549,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.9990000128746032,0.5080237984657288,0.4598448276519775,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219665527344,0.8670780062675476,0.3170687258243561,0.2226807177066803,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743422627449036,0.3246828615665436,0.3090705573558807,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7874886393547058,0.2345556169748306,1.0637820959091189,286.4223937988281,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0848083496094,286.4259033203125,1.0,0.508198618888855,1.0,1.0,0.0,1.0,-2.7417030334472656,2.741697072982788,6.039521849743323e-06,2.115713119506836,0.6441868543624878,0.6441868543624878,0.0,106.20777893066406,138.0,17423.326171875,-0.0,1673.684326171875,1.0,283.1499938964844,285.73907470703125,291.3061218261719,292.5289001464844,293.1499938964844,293.1499938964844,283.1499938964844,20121.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612944483757019,1.0,0.0,0.0,1.6001230478286743,1.6001300811767578,1.7084418857393757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.41650390625,0.0,172.47738647460938,1895.4371337890625,0.0,1003.23828125,0.4340267479419708,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848052382469177,0.2509207129478454,0.2279582917690277,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.9900631308555604,0.5023042559623718,0.4776465892791748,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.846440851688385,0.318056046962738,0.223648801445961,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8519394397735596,0.324157178401947,0.308962732553482,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.7663722634315491,0.2336193472146988,1.0615192651748655,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06024169921875,286.4803466796875,1.0,0.5171862244606018,1.0,1.0,0.0,1.0,-2.761467695236206,2.7614614963531494,6.128205313871149e-06,2.131567478179932,0.6299757957458496,0.6299757957458496,0.0,116.5029525756836,138.0,17080.345703125,-0.0,1751.149658203125,1.0,283.1499938964844,285.8124389648437,291.2724914550781,292.47955322265625,293.1499938964844,293.1499938964844,283.1499938964844,19982.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085382103919983,1.0,0.0,0.0,1.527666449546814,1.5276731252670288,1.557221906978157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.8720703125,0.0,155.23483276367188,1895.4371337890625,0.0,977.3760375976562,0.419382780790329,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.7811720371246338,0.2508024275302887,0.2279248982667923,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.9860993027687072,0.5017203688621521,0.4770362973213196,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8430029153823853,0.3181827962398529,0.2237922549247741,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8482601642608643,0.3240761756896972,0.3089620172977447,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.762894868850708,0.2334803193807602,1.0612573623657229,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0582275390625,286.4853210449219,1.0,0.5180440545082092,1.0,1.0,0.0,1.0,-2.759739875793457,2.7597339153289795,6.121195838204585e-06,2.130539655685425,0.6280221343040466,0.6280221343040466,0.0,118.2533950805664,126.0,17019.685546875,-0.0,1757.2962646484375,1.0,283.1499938964844,285.8202819824219,291.26727294921875,292.4717102050781,293.1499938964844,293.1499938964844,283.1499938964844,19966.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079469919204712,1.0,0.0,0.0,1.517998218536377,1.5180048942565918,1.5375736950318244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.9921875,0.0,153.04222106933594,1895.4371337890625,0.0,973.9469604492188,0.4174513518810272,1.0,0.0,3.0,1.0,0.0
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714735269546509,0.2498536258935928,0.2272435873746872,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.974256694316864,0.4989291727542877,0.4737490713596344,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351318836212158,0.3192948997020721,0.2246904969215393,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388318419456482,0.3234316408634186,0.308535635471344,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535281777381897,0.2323753535747528,1.057125210762024,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192739367485046,1.0,1.0,0.0,1.0,-2.750979423522949,2.7509732246398926,6.0820020735263824e-06,2.1235928535461426,0.6117233633995056,0.6117233633995056,0.0,122.67668151855467,114.0,16512.421875,-0.0,1764.59130859375,1.0,283.1499938964844,285.8828125,291.2163391113281,292.39483642578125,293.1499938964844,293.1499938964844,283.1499938964844,19852.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021223068237305,1.0,0.0,0.0,1.438957691192627,1.4389638900756836,1.3816226385188204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.80859375,0.0,135.99624633789062,1895.4371337890625,0.0,940.682373046875,0.4018643796443939,1.0,0.0,3.0,1.0,0.0
