time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466135621070862,0.2692200541496277,0.2452928721904754,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627894163131714,0.5747356414794922,0.545141875743866,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691247701644897,0.4320555031299591,0.3032234609127044,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158700466156006,0.3526872992515564,0.3367702662944793,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288538813591003,0.2488095760345459,1.1340748071670532,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888439416885376,1.0,1.0,0.0,1.0,-3.079295873641968,3.0792882442474365,7.6232640822127e-06,2.3782529830932617,0.3419051766395569,0.3419051766395569,0.0,166.15150451660156,177.0,9999.3623046875,-0.0,2541.751220703125,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348509013652801,1.0,0.0,0.0,0.5203728079795837,0.520376443862915,1.8068522678049703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.22607421875,0.0,23.338233947753903,1895.4371337890625,0.0,342.0617370605469,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.74428391456604,0.2700547575950622,0.2461495250463485,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591867327690125,0.5761088132858276,0.546539306640625,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.868441641330719,0.4367886483669281,0.3065835237503052,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134118914604187,0.3539775609970093,0.3380985558032989,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266796827316284,0.2496253997087478,1.1382595300674438,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924932360649109,1.0,1.0,0.0,1.0,-3.0926735401153564,3.092665672302246,7.689662197662983e-06,2.388592481613159,0.3414285778999328,0.3414285778999328,0.0,169.50070190429688,180.0,10001.0625,-0.0,2585.130126953125,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347068965435028,1.0,0.0,0.0,0.519317626953125,0.5193212628364563,1.7995319012698022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.720703125,0.0,23.27188301086425,1895.4371337890625,0.0,341.7626037597656,0.2522365748882293,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.74428391456604,0.2700547575950622,0.2461495250463485,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591867327690125,0.5761088132858276,0.546539306640625,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.868441641330719,0.4367886483669281,0.3065835237503052,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134118914604187,0.3539775609970093,0.3380985558032989,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266796827316284,0.2496253997087478,1.1382595300674438,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924932360649109,1.0,1.0,0.0,1.0,-3.0926735401153564,3.092665672302246,7.689662197662983e-06,2.388592481613159,0.3414285778999328,0.3414285778999328,0.0,169.50070190429688,180.0,10001.0625,-0.0,2585.130126953125,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347068965435028,1.0,0.0,0.0,0.519317626953125,0.5193212628364563,1.7995319012698022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.720703125,0.0,23.27188301086425,1895.4371337890625,0.0,341.7626037597656,0.2522365748882293,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431978583335876,0.2704617977142334,0.2465669810771942,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574722051620485,0.5767853856086731,0.5472283959388733,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681917786598206,0.4391607344150543,0.3082660138607025,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122560381889343,0.3546134233474731,0.3387521505355835,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256630659103394,0.2500268518924713,1.1403151750564575,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942748188972473,1.0,1.0,0.0,1.0,-3.0992839336395264,3.099276065826416,7.722564987489022e-06,2.3936960697174072,0.341249018907547,0.341249018907547,0.0,171.12550354003906,180.0,10003.1875,-0.0,2606.53369140625,1.0,283.1499938964844,287.75164794921875,290.3325500488281,291.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,18013.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347379803657532,1.0,0.0,0.0,0.5189114212989807,0.518915057182312,1.7967179744005083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.3779296875,0.0,23.245994567871094,1895.4371337890625,0.0,341.8271484375,0.2521815001964569,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.742148756980896,0.2708617150783539,0.2469774186611175,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9557960033416748,0.577453076839447,0.5479090809822083,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679845333099365,0.4415360987186432,0.3099502325057983,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.811132550239563,0.3552430272102356,0.3393990993499756,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246787548065186,0.2504236996173858,1.142346978187561,288.26727294921875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960341691970825,1.0,1.0,0.0,1.0,-3.1058411598205566,3.1058335304260254,7.755264050501864e-06,2.398754596710205,0.3411056101322174,0.3411056101322174,0.0,172.72865295410156,183.0,10006.0966796875,-0.0,2627.80224609375,1.0,283.1499938964844,287.7562866210937,290.3296813964844,291.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18011.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348298609256744,1.0,0.0,0.0,0.5185797810554504,0.5185834169387817,1.794422210821267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.277587890625,0.0,23.22456932067871,1895.4371337890625,0.0,342.0179748535156,0.2521351873874664,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401328086853027,0.2716394960880279,0.2477772235870361,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525232315063475,0.5787577629089355,0.5492413640022278,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643371582031,0.4462958872318268,0.313323825597763,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089514374732971,0.3564826846122741,0.3406732380390167,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227792143821716,0.2512025833129883,1.1463383436203003,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994977355003357,1.0,1.0,0.0,1.0,-3.118791341781616,3.118783473968506,7.820015525794588e-06,2.408733606338501,0.340920627117157,0.340920627117157,0.0,175.8908233642578,186.0,10014.1162109375,-0.0,2670.027099609375,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351584613323211,1.0,0.0,0.0,0.5181259512901306,0.5181295871734619,1.791282855378995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.741943359375,0.0,23.19422149658203,1895.4371337890625,0.0,342.7013244628906,0.2520672380924225,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401328086853027,0.2716394960880279,0.2477772235870361,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525232315063475,0.5787577629089355,0.5492413640022278,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643371582031,0.4462958872318268,0.313323825597763,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089514374732971,0.3564826846122741,0.3406732380390167,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227792143821716,0.2512025833129883,1.1463383436203003,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994977355003357,1.0,1.0,0.0,1.0,-3.118791341781616,3.118783473968506,7.820015525794588e-06,2.408733606338501,0.340920627117157,0.340920627117157,0.0,175.8908233642578,186.0,10014.1162109375,-0.0,2670.027099609375,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351584613323211,1.0,0.0,0.0,0.5181259512901306,0.5181295871734619,1.791282855378995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.741943359375,0.0,23.19422149658203,1895.4371337890625,0.0,342.7013244628906,0.2520672380924225,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381964325904846,0.2723881900310516,0.2485500574111938,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493205547332764,0.5800190567970276,0.550532877445221,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867433488368988,0.4510666728019714,0.3167040348052978,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068241477012634,0.3576964735984802,0.3419220447540283,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.720941960811615,0.2519614994525909,1.1502360105514526,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029013991355896,1.0,1.0,0.0,1.0,-3.1315252780914307,3.131517171859741,7.883911166572943e-06,2.4185307025909424,0.340856522321701,0.340856522321701,0.0,179.01712036132812,189.0,10024.7431640625,-0.0,2711.95068359375,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356197714805603,1.0,0.0,0.0,0.517920196056366,0.5179238319396973,1.7898603488220033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.984375,0.0,23.17866516113281,1895.4371337890625,0.0,343.6626892089844,0.2520284056663513,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381964325904846,0.2723881900310516,0.2485500574111938,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493205547332764,0.5800190567970276,0.550532877445221,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867433488368988,0.4510666728019714,0.3167040348052978,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068241477012634,0.3576964735984802,0.3419220447540283,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.720941960811615,0.2519614994525909,1.1502360105514526,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029013991355896,1.0,1.0,0.0,1.0,-3.1315252780914307,3.131517171859741,7.883911166572943e-06,2.4185307025909424,0.340856522321701,0.340856522321701,0.0,179.01712036132812,189.0,10024.7431640625,-0.0,2711.95068359375,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356197714805603,1.0,0.0,0.0,0.517920196056366,0.5179238319396973,1.7898603488220033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.984375,0.0,23.17866516113281,1895.4371337890625,0.0,343.6626892089844,0.2520284056663513,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363168597221375,0.2731072008609772,0.2492958456277847,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.946163296699524,0.5812334418296814,0.5517805814743042,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664761543274,0.4558477103710174,0.3200908601284027,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047269582748413,0.3588835000991821,0.3431452810764313,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.719143807888031,0.2526995241641998,1.1540385484695437,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062535047531128,1.0,1.0,0.0,1.0,-3.1440365314483643,3.144028663635254,7.946909136080649e-06,2.4281423091888428,0.3409018218517303,0.3409018218517303,0.0,182.1231689453125,192.0,10037.7236328125,-0.0,2753.630615234375,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361665546894073,1.0,0.0,0.0,0.5179388523101807,0.517942488193512,1.7899893123285437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.93017578125,0.0,23.17646789550781,1895.4371337890625,0.0,344.8052978515625,0.2520158886909485,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363168597221375,0.2731072008609772,0.2492958456277847,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.946163296699524,0.5812334418296814,0.5517805814743042,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664761543274,0.4558477103710174,0.3200908601284027,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047269582748413,0.3588835000991821,0.3431452810764313,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.719143807888031,0.2526995241641998,1.1540385484695437,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062535047531128,1.0,1.0,0.0,1.0,-3.1440365314483643,3.144028663635254,7.946909136080649e-06,2.4281423091888428,0.3409018218517303,0.3409018218517303,0.0,182.1231689453125,192.0,10037.7236328125,-0.0,2753.630615234375,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361665546894073,1.0,0.0,0.0,0.5179388523101807,0.517942488193512,1.7899893123285437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.93017578125,0.0,23.17646789550781,1895.4371337890625,0.0,344.8052978515625,0.2520158886909485,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344809770584106,0.2737971246242523,0.2500154674053192,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430394768714904,0.5824004411697388,0.5529839396476746,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479821205139,0.4606383442878723,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026730418205261,0.360043853521347,0.344343364238739,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173703908920288,0.2534167468547821,1.157747745513916,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.609559953212738,1.0,1.0,0.0,1.0,-3.1563286781311035,3.156320571899414,8.009013981791213e-06,2.4375720024108887,0.3410430550575256,0.3410430550575256,0.0,185.2181701660156,195.0,10052.7578125,-0.0,2795.109375,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367750585079193,1.0,0.0,0.0,0.5181542038917542,0.5181578397750854,1.791478076995645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.494873046875,0.0,23.185976028442383,1895.4371337890625,0.0,346.08087158203125,0.2520264685153961,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344809770584106,0.2737971246242523,0.2500154674053192,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430394768714904,0.5824004411697388,0.5529839396476746,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479821205139,0.4606383442878723,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026730418205261,0.360043853521347,0.344343364238739,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173703908920288,0.2534167468547821,1.157747745513916,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.609559953212738,1.0,1.0,0.0,1.0,-3.1563286781311035,3.156320571899414,8.009013981791213e-06,2.4375720024108887,0.3410430550575256,0.3410430550575256,0.0,185.2181701660156,195.0,10052.7578125,-0.0,2795.109375,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367750585079193,1.0,0.0,0.0,0.5181542038917542,0.5181578397750854,1.791478076995645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.494873046875,0.0,23.185976028442383,1895.4371337890625,0.0,346.08087158203125,0.2520264685153961,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335764765739441,0.2741308212280273,0.250365138053894,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9414882659912108,0.582965075969696,0.5535680651664734,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671044111251831,0.4630372822284698,0.3251829147338867,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016622066497803,0.3606135547161102,0.3449325561523437,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164896726608276,0.2537672221660614,1.159565806388855,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111963987350464,1.0,1.0,0.0,1.0,-3.162388563156128,3.1623804569244385,8.039708518481348e-06,2.442216157913208,0.341147631406784,0.341147631406784,0.0,186.76272583007807,195.0,10061.0009765625,-0.0,2815.768310546875,1.0,283.1499938964844,287.7863464355469,290.3016052246094,291.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371013343334198,1.0,0.0,0.0,0.5183316469192505,0.5183352828025818,1.7927053619359867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.996337890625,0.0,23.19488525390625,1895.4371337890625,0.0,346.7666015625,0.2520399689674377,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326800227165222,0.2744574844837188,0.2507085502147674,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.9399439096450806,0.5835176706314087,0.5541409850120544,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670699000358582,0.4654383361339569,0.3268833458423614,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006612062454224,0.3611766397953033,0.3455155491828918,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156116366386414,0.2541125416755676,1.1613612174987793,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115539550781,1.0,0.6128225326538086,1.0,1.0,0.0,1.0,-3.1683945655822754,3.168386459350586,8.070182047958951e-06,2.4468164443969727,0.3412718772888183,0.3412718772888183,0.0,188.3062438964844,198.0,10069.662109375,-0.0,2836.383544921875,1.0,283.1499938964844,287.7886047363281,290.29833984375,291.0476989746094,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374416172504425,1.0,0.0,0.0,0.5185495018959045,0.5185530781745911,1.7942124230785342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.624267578125,0.0,23.206199645996094,1895.4371337890625,0.0,347.483154296875,0.252058207988739,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309086322784424,0.2750897407531738,0.2513765394687652,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368761777877808,0.5845863819122314,0.5552527904510498,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.867026150226593,0.4702470600605011,0.3302886188030243,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986869812011719,0.362282782793045,0.3466628193855285,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138606309890747,0.2547877728939056,1.1648831367492676,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160444617271423,1.0,1.0,0.0,1.0,-3.180243015289306,3.180234909057617,8.130449714371935e-06,2.4558842182159424,0.3415753841400146,0.3415753841400146,0.0,191.39064025878903,201.0,10088.1494140625,-0.0,2877.47607421875,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438166081905365,1.0,0.0,0.0,0.5190986394882202,0.5191022753715515,1.798014892528954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.22998046875,0.0,23.2356014251709,1895.4371337890625,0.0,349.0130310058594,0.2521080374717712,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309086322784424,0.2750897407531738,0.2513765394687652,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368761777877808,0.5845863819122314,0.5552527904510498,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.867026150226593,0.4702470600605011,0.3302886188030243,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986869812011719,0.362282782793045,0.3466628193855285,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138606309890747,0.2547877728939056,1.1648831367492676,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160444617271423,1.0,1.0,0.0,1.0,-3.180243015289306,3.180234909057617,8.130449714371935e-06,2.4558842182159424,0.3415753841400146,0.3415753841400146,0.0,191.39064025878903,201.0,10088.1494140625,-0.0,2877.47607421875,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438166081905365,1.0,0.0,0.0,0.5190986394882202,0.5191022753715515,1.798014892528954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.22998046875,0.0,23.2356014251709,1895.4371337890625,0.0,349.0130310058594,0.2521080374717712,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.729163646697998,0.2756954133510589,0.25202077627182,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338391423225404,0.5856079459190369,0.5563207864761353,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670135140419006,0.475064218044281,0.3336995244026184,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967483997344971,0.3633632659912109,0.3477860987186432,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.712112307548523,0.2554433345794678,1.168317794799805,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.619227945804596,1.0,1.0,0.0,1.0,-3.1918835639953613,3.191875457763672,8.18985699879704e-06,2.464784622192383,0.3419431447982788,0.3419431447982788,0.0,194.4727935791016,204.0,10107.9912109375,-0.0,2918.402587890625,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389483332633972,1.0,0.0,0.0,0.5197808146476746,0.5197843909263611,1.8027433767997536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.236083984375,0.0,23.272953033447266,1895.4371337890625,0.0,350.671875,0.2521735429763794,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.729163646697998,0.2756954133510589,0.25202077627182,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338391423225404,0.5856079459190369,0.5563207864761353,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670135140419006,0.475064218044281,0.3336995244026184,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967483997344971,0.3633632659912109,0.3477860987186432,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.712112307548523,0.2554433345794678,1.168317794799805,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.619227945804596,1.0,1.0,0.0,1.0,-3.1918835639953613,3.191875457763672,8.18985699879704e-06,2.464784622192383,0.3419431447982788,0.3419431447982788,0.0,194.4727935791016,204.0,10107.9912109375,-0.0,2918.402587890625,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389483332633972,1.0,0.0,0.0,0.5197808146476746,0.5197843909263611,1.8027433767997536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.236083984375,0.0,23.272953033447266,1895.4371337890625,0.0,350.671875,0.2521735429763794,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274406552314758,0.2762739062309265,0.2526407837867737,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308348298072816,0.5865803956985474,0.5573429465293884,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670302033424377,0.4798899590969085,0.3371163010597229,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948428988456726,0.364417165517807,0.3488845527172088,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.710361123085022,0.2560786604881286,1.17166268825531,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223724484443665,1.0,1.0,0.0,1.0,-3.203309297561645,3.203300952911377,8.24836297397269e-06,2.4735145568847656,0.3423701524734497,0.3423701524734497,0.0,197.55262756347656,207.0,10129.07421875,-0.0,2959.13720703125,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397887885570526,1.0,0.0,0.0,0.5205861330032349,0.5205897688865662,1.808334104680398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.60009765625,0.0,23.31769371032715,1895.4371337890625,0.0,352.46221923828125,0.2522536814212799,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274406552314758,0.2762739062309265,0.2526407837867737,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308348298072816,0.5865803956985474,0.5573429465293884,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670302033424377,0.4798899590969085,0.3371163010597229,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948428988456726,0.364417165517807,0.3488845527172088,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.710361123085022,0.2560786604881286,1.17166268825531,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223724484443665,1.0,1.0,0.0,1.0,-3.203309297561645,3.203300952911377,8.24836297397269e-06,2.4735145568847656,0.3423701524734497,0.3423701524734497,0.0,197.55262756347656,207.0,10129.07421875,-0.0,2959.13720703125,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397887885570526,1.0,0.0,0.0,0.5205861330032349,0.5205897688865662,1.808334104680398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.60009765625,0.0,23.31769371032715,1895.4371337890625,0.0,352.46221923828125,0.2522536814212799,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257360219955444,0.2768252789974212,0.2532365918159485,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.927865982055664,0.5875024795532227,0.5583181977272034,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670741319656372,0.4847239553928375,0.3405387103557586,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929685115814209,0.3654440939426422,0.3499577641487121,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086019515991211,0.2566936612129211,1.1749173402786257,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254780292510986,1.0,1.0,0.0,1.0,-3.214517593383789,3.2145092487335205,8.305949450004846e-06,2.482074737548828,0.3428501486778259,0.3428501486778259,0.0,200.63034057617188,210.0,10151.2548828125,-0.0,2999.665283203125,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406830966472626,1.0,0.0,0.0,0.5215023756027222,0.5215060114860535,1.814705186120592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.270751953125,0.0,23.36911392211914,1895.4371337890625,0.0,354.37646484375,0.2523470222949981,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257360219955444,0.2768252789974212,0.2532365918159485,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.927865982055664,0.5875024795532227,0.5583181977272034,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670741319656372,0.4847239553928375,0.3405387103557586,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929685115814209,0.3654440939426422,0.3499577641487121,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086019515991211,0.2566936612129211,1.1749173402786257,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254780292510986,1.0,1.0,0.0,1.0,-3.214517593383789,3.2145092487335205,8.305949450004846e-06,2.482074737548828,0.3428501486778259,0.3428501486778259,0.0,200.63034057617188,210.0,10151.2548828125,-0.0,2999.665283203125,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406830966472626,1.0,0.0,0.0,0.5215023756027222,0.5215060114860535,1.814705186120592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.270751953125,0.0,23.36911392211914,1895.4371337890625,0.0,354.37646484375,0.2523470222949981,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7248895764350891,0.2770910859107971,0.2535256743431091,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.9263962507247924,0.5879448056221008,0.5587883591651917,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671057224273682,0.4871439337730407,0.3422518968582153,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.79204261302948,0.3659475743770599,0.3504850566387176,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077201008796692,0.2569937407970428,1.1765116453170776,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.3337707519531,1.0,0.627016544342041,1.0,1.0,0.0,1.0,-3.220041513442993,3.2200331687927246,8.33440208225511e-06,2.486292839050293,0.3431077301502228,0.3431077301502228,0.0,202.16851806640625,210.0,10162.70703125,-0.0,3019.851806640625,1.0,283.1499938964844,287.80206298828125,290.2674255371094,291.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411484599113464,1.0,0.0,0.0,0.5219976305961609,0.5220012664794922,1.8181532723815508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.703857421875,0.0,23.39706802368164,1895.4371337890625,0.0,355.3763427734375,0.2523981630802154,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7240465879440308,0.2773504555225372,0.2538090050220489,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.9249369502067566,0.5883747935295105,0.5592470765113831,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.8671433329582214,0.4895656704902649,0.3439663648605346,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7911241054534912,0.3664445579051971,0.351006269454956,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7068432569503784,0.2572889328002929,1.178084373474121,288.3353576660156,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285458207130432,1.0,1.0,0.0,1.0,-3.225513219833374,3.225504875183105,8.362632797798142e-06,2.4904706478118896,0.3433758318424225,0.3433758318424225,0.0,203.70632934570312,213.0,10174.3720703125,-0.0,3039.987548828125,1.0,283.1499938964844,287.80291748046875,290.26373291015625,291.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17987.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416247904300689,1.0,0.0,0.0,0.5225151181221008,0.5225187540054321,1.8217601649439533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.193115234375,0.0,23.42637634277344,1895.4371337890625,0.0,356.4024963378906,0.2524519562721252,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7223703265190125,0.277851402759552,0.2543598115444183,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220535159111024,0.589199960231781,0.5601319670677185,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672358393669128,0.4944142699241638,0.3473986983299255,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893094420433044,0.3674201667308807,0.3520315289497375,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7051061391830444,0.257865846157074,1.181169867515564,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315780878067017,1.0,1.0,0.0,1.0,-3.236309766769409,3.2363014221191406,8.418478500971105e-06,2.4987146854400635,0.3439392149448395,0.3439392149448395,0.0,206.7813415527344,216.0,10198.2470703125,-0.0,3080.126708984375,1.0,283.1499938964844,287.8043212890625,290.256103515625,291.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426077306270599,1.0,0.0,0.0,0.5236082673072815,0.5236119031906128,1.8293906833832807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.309326171875,0.0,23.48854255676269,1895.4371337890625,0.0,358.52880859375,0.2525666058063507,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7223703265190125,0.277851402759552,0.2543598115444183,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220535159111024,0.589199960231781,0.5601319670677185,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672358393669128,0.4944142699241638,0.3473986983299255,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893094420433044,0.3674201667308807,0.3520315289497375,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7051061391830444,0.257865846157074,1.181169867515564,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315780878067017,1.0,1.0,0.0,1.0,-3.236309766769409,3.2363014221191406,8.418478500971105e-06,2.4987146854400635,0.3439392149448395,0.3439392149448395,0.0,206.7813415527344,216.0,10198.2470703125,-0.0,3080.126708984375,1.0,283.1499938964844,287.8043212890625,290.256103515625,291.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426077306270599,1.0,0.0,0.0,0.5236082673072815,0.5236119031906128,1.8293906833832807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.309326171875,0.0,23.48854255676269,1895.4371337890625,0.0,358.52880859375,0.2525666058063507,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207036018371582,0.2783277332782745,0.254888653755188,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192200303077698,0.5899763107299805,0.5609712600708008,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673509359359741,0.4992696940898895,0.3508356809616089,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875232696533203,0.3683702647686004,0.3530329167842865,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033903002738953,0.2584239840507507,1.1841720342636108,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345741748809814,1.0,1.0,0.0,1.0,-3.2469019889831543,3.246893405914306,8.473451998725068e-06,2.506804943084717,0.3445366024971008,0.3445366024971008,0.0,209.85464477539065,219.0,10222.796875,-0.0,3120.056640625,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,17985.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436283111572265,1.0,0.0,0.0,0.5247748494148254,0.5247784852981567,1.8375514443391694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.586181640625,0.0,23.555219650268555,1895.4371337890625,0.0,360.7490234375,0.2526902258396148,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207036018371582,0.2783277332782745,0.254888653755188,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192200303077698,0.5899763107299805,0.5609712600708008,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673509359359741,0.4992696940898895,0.3508356809616089,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875232696533203,0.3683702647686004,0.3530329167842865,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033903002738953,0.2584239840507507,1.1841720342636108,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345741748809814,1.0,1.0,0.0,1.0,-3.2469019889831543,3.246893405914306,8.473451998725068e-06,2.506804943084717,0.3445366024971008,0.3445366024971008,0.0,209.85464477539065,219.0,10222.796875,-0.0,3120.056640625,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,17985.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436283111572265,1.0,0.0,0.0,0.5247748494148254,0.5247784852981567,1.8375514443391694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.586181640625,0.0,23.555219650268555,1895.4371337890625,0.0,360.7490234375,0.2526902258396148,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190437912940979,0.278780847787857,0.2553967535495758,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.916442334651947,0.5907054543495178,0.5617665648460388,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674870729446411,0.5041313767433167,0.3542768657207489,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857651710510254,0.3692958354949951,0.3540113568305969,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7016955614089966,0.2589642405509949,1.187094807624817,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437805175781,1.0,0.637535572052002,1.0,1.0,0.0,1.0,-3.257298469543457,3.2572898864746094,8.52759421832161e-06,2.51474928855896,0.3451624512672424,0.3451624512672424,0.0,212.9266357421875,222.0,10247.896484375,-0.0,3159.7890625,1.0,283.1499938964844,287.8060607910156,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446827173233032,1.0,0.0,0.0,0.5260037779808044,0.5260074138641357,1.8461676631886803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.982421875,0.0,23.62575912475586,1895.4371337890625,0.0,363.0563049316406,0.2528215050697326,1.0,0.0,3.0,1.0,0.0
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190437912940979,0.278780847787857,0.2553967535495758,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.916442334651947,0.5907054543495178,0.5617665648460388,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674870729446411,0.5041313767433167,0.3542768657207489,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857651710510254,0.3692958354949951,0.3540113568305969,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7016955614089966,0.2589642405509949,1.187094807624817,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437805175781,1.0,0.637535572052002,1.0,1.0,0.0,1.0,-3.257298469543457,3.2572898864746094,8.52759421832161e-06,2.51474928855896,0.3451624512672424,0.3451624512672424,0.0,212.9266357421875,222.0,10247.896484375,-0.0,3159.7890625,1.0,283.1499938964844,287.8060607910156,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446827173233032,1.0,0.0,0.0,0.5260037779808044,0.5260074138641357,1.8461676631886803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.982421875,0.0,23.62575912475586,1895.4371337890625,0.0,363.0563049316406,0.2528215050697326,1.0,0.0,3.0,1.0,0.0
