time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173874378204346,0.2792108654975891,0.2558842599391937,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137258529663086,0.5913869142532349,0.5625172853469849,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676431775093079,0.5089988112449646,0.3577219843864441,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.7840341925621033,0.3701968491077423,0.354966789484024,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.700021505355835,0.2594866752624511,1.1899384260177612,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404622793197632,1.0,1.0,0.0,1.0,-3.267498731613159,3.2674901485443115,8.580894245824311e-06,2.5225489139556885,0.3458130061626434,0.3458130061626434,0.0,215.9970245361328,225.0,10273.45703125,-0.0,3199.31103515625,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457677006721496,1.0,0.0,0.0,0.5272876024246216,0.5272912383079529,1.8551906677544145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.46484375,0.0,23.69973945617676,1895.4371337890625,0.0,365.445068359375,0.252959668636322,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173874378204346,0.2792108654975891,0.2558842599391937,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137258529663086,0.5913869142532349,0.5625172853469849,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676431775093079,0.5089988112449646,0.3577219843864441,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.7840341925621033,0.3701968491077423,0.354966789484024,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.700021505355835,0.2594866752624511,1.1899384260177612,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404622793197632,1.0,1.0,0.0,1.0,-3.267498731613159,3.2674901485443115,8.580894245824311e-06,2.5225489139556885,0.3458130061626434,0.3458130061626434,0.0,215.9970245361328,225.0,10273.45703125,-0.0,3199.31103515625,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457677006721496,1.0,0.0,0.0,0.5272876024246216,0.5272912383079529,1.8551906677544145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.46484375,0.0,23.69973945617676,1895.4371337890625,0.0,365.445068359375,0.252959668636322,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165597081184387,0.2794176340103149,0.2561206221580505,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9123926758766174,0.5917102098464966,0.5628763437271118,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8677284717559814,0.5114346742630005,0.3594458699226379,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7831788659095764,0.3706384599208832,0.3554361164569855,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6991922855377197,0.2597414851188659,1.1913316249847412,288.3465576171875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466491699219,1.0,0.641913115978241,1.0,1.0,0.0,1.0,-3.2725276947021484,3.272519111633301,8.607241397839971e-06,2.526396989822388,0.3461461365222931,0.3461461365222931,0.0,217.53160095214844,225.0,10286.380859375,-0.0,3218.995361328125,1.0,283.1499938964844,287.8065795898437,290.2265625,290.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463210701942444,1.0,0.0,0.0,0.5279473662376404,0.5279510021209717,1.859836196160813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.228271484375,0.0,23.73786163330078,1895.4371337890625,0.0,366.6690368652344,0.2530310153961181,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157313227653503,0.2796185314655304,0.2563517391681671,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.911076545715332,0.5920209884643555,0.5632237195968628,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8678182363510132,0.5138717293739319,0.3611707389354706,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823296785354614,0.3710736632347107,0.3558995127677917,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6983677744865417,0.2599916756153106,1.1927045583724976,288.3473815917969,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.34747314453125,1.0,0.6433549523353577,1.0,1.0,0.0,1.0,-3.27750563621521,3.2774970531463623,8.633363904664293e-06,2.530207395553589,0.3464843034744262,0.3464843034744262,0.0,219.06570434570312,228.0,10299.3916015625,-0.0,3238.618896484375,1.0,283.1499938964844,287.806640625,290.221923828125,290.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,17982.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468806684017181,1.0,0.0,0.0,0.5286186337471008,0.5286222696304321,1.86456858841666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.00146484375,0.0,23.776716232299805,1895.4371337890625,0.0,367.9107971191406,0.2531038224697113,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140722870826721,0.2800048589706421,0.2568002045154571,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9085007905960084,0.5926089882850647,0.5638871192932129,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680106401443481,0.5187492966651917,0.3646226525306701,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806509733200073,0.3719271123409271,0.3568103909492492,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967340111732483,0.2604799568653106,1.1953963041305542,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462147831916809,1.0,1.0,0.0,1.0,-3.287325859069824,3.287317276000977,8.685028660693206e-06,2.53773045539856,0.3471724987030029,0.3471724987030029,0.0,222.13319396972656,231.0,10325.6103515625,-0.0,3277.7216796875,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480191469192505,1.0,0.0,0.0,0.5299889445304871,0.5299925804138184,1.8742483121059195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.562255859375,0.0,23.85622787475586,1895.4371337890625,0.0,370.4494018554688,0.2532530426979065,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140722870826721,0.2800048589706421,0.2568002045154571,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9085007905960084,0.5926089882850647,0.5638871192932129,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680106401443481,0.5187492966651917,0.3646226525306701,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806509733200073,0.3719271123409271,0.3568103909492492,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967340111732483,0.2604799568653106,1.1953963041305542,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462147831916809,1.0,1.0,0.0,1.0,-3.287325859069824,3.287317276000977,8.685028660693206e-06,2.53773045539856,0.3471724987030029,0.3471724987030029,0.0,222.13319396972656,231.0,10325.6103515625,-0.0,3277.7216796875,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480191469192505,1.0,0.0,0.0,0.5299889445304871,0.5299925804138184,1.8742483121059195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.562255859375,0.0,23.85622787475586,1895.4371337890625,0.0,370.4494018554688,0.2532530426979065,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124075293540955,0.2803710699081421,0.257230669260025,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.906006395816803,0.593152642250061,0.5645090937614441,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682196140289307,0.52363121509552,0.3680773973464966,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789981365203857,0.3727582395076751,0.3577003479003906,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.695120632648468,0.2609522938728332,1.1980172395706177,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490431427955627,1.0,1.0,0.0,1.0,-3.2969679832458496,3.296959400177002,8.735928531677928e-06,2.545125961303711,0.3478741645812988,0.3478741645812988,0.0,225.19940185546875,234.0,10352.0400390625,-0.0,3316.62890625,1.0,283.1499938964844,287.8062438964844,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491834044456482,1.0,0.0,0.0,0.5313918590545654,0.5313954949378967,1.884183653544369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.119384765625,0.0,23.937875747680664,1895.4371337890625,0.0,373.0628051757813,0.2534065544605255,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124075293540955,0.2803710699081421,0.257230669260025,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.906006395816803,0.593152642250061,0.5645090937614441,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682196140289307,0.52363121509552,0.3680773973464966,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789981365203857,0.3727582395076751,0.3577003479003906,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.695120632648468,0.2609522938728332,1.1980172395706177,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490431427955627,1.0,1.0,0.0,1.0,-3.2969679832458496,3.296959400177002,8.735928531677928e-06,2.545125961303711,0.3478741645812988,0.3478741645812988,0.0,225.19940185546875,234.0,10352.0400390625,-0.0,3316.62890625,1.0,283.1499938964844,287.8062438964844,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491834044456482,1.0,0.0,0.0,0.5313918590545654,0.5313954949378967,1.884183653544369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.119384765625,0.0,23.937875747680664,1895.4371337890625,0.0,373.0628051757813,0.2534065544605255,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.710733950138092,0.2807171940803528,0.2576431334018707,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036007523536682,0.5936510562896729,0.5650886297225952,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684455156326294,0.5285173654556274,0.3715348839759826,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773711085319519,0.3735668063163757,0.3585690557956695,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935276985168457,0.2614085674285888,1.2005664110183716,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.651839554309845,1.0,1.0,0.0,1.0,-3.306429386138916,3.3064205646514893,8.7860844359966e-06,2.552408456802368,0.3485870063304901,0.3485870063304901,0.0,228.26382446289065,237.0,10378.6220703125,-0.0,3355.322509765625,1.0,283.1499938964844,287.8057861328125,290.1910400390625,290.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17981.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505143165588379,1.0,0.0,0.0,0.5328227281570435,0.5328263640403748,1.8943445923014224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.603515625,0.0,24.02140617370605,1895.4371337890625,0.0,376.0718078613281,0.2535638809204101,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.710733950138092,0.2807171940803528,0.2576431334018707,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036007523536682,0.5936510562896729,0.5650886297225952,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684455156326294,0.5285173654556274,0.3715348839759826,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773711085319519,0.3735668063163757,0.3585690557956695,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935276985168457,0.2614085674285888,1.2005664110183716,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.651839554309845,1.0,1.0,0.0,1.0,-3.306429386138916,3.3064205646514893,8.7860844359966e-06,2.552408456802368,0.3485870063304901,0.3485870063304901,0.0,228.26382446289065,237.0,10378.6220703125,-0.0,3355.322509765625,1.0,283.1499938964844,287.8057861328125,290.1910400390625,290.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17981.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505143165588379,1.0,0.0,0.0,0.5328227281570435,0.5328263640403748,1.8943445923014224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.603515625,0.0,24.02140617370605,1895.4371337890625,0.0,376.0718078613281,0.2535638809204101,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090497016906738,0.2810451686382293,0.2580391764640808,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9012767672538756,0.594106912612915,0.5656282901763916,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686881065368652,0.5334075093269348,0.3749948143959045,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757706046104431,0.374354213476181,0.3594178557395935,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919563412666321,0.2618499994277954,1.2030490636825562,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546059846878052,1.0,1.0,0.0,1.0,-3.3157219886779785,3.315713167190552,8.835599146550521e-06,2.559605121612549,0.3493080139160156,0.3493080139160156,0.0,231.3269805908203,240.0,10405.2919921875,-0.0,3393.825439453125,1.0,283.1499938964844,287.8051452636719,290.1777038574219,290.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,17980.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521503746509552,1.0,0.0,0.0,0.534275472164154,0.5342791080474854,1.90468831817725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.850341796875,0.0,24.106449127197266,1895.4371337890625,0.0,379.80279541015625,0.2537242770195007,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090497016906738,0.2810451686382293,0.2580391764640808,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9012767672538756,0.594106912612915,0.5656282901763916,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686881065368652,0.5334075093269348,0.3749948143959045,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757706046104431,0.374354213476181,0.3594178557395935,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919563412666321,0.2618499994277954,1.2030490636825562,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546059846878052,1.0,1.0,0.0,1.0,-3.3157219886779785,3.315713167190552,8.835599146550521e-06,2.559605121612549,0.3493080139160156,0.3493080139160156,0.0,231.3269805908203,240.0,10405.2919921875,-0.0,3393.825439453125,1.0,283.1499938964844,287.8051452636719,290.1777038574219,290.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,17980.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521503746509552,1.0,0.0,0.0,0.534275472164154,0.5342791080474854,1.90468831817725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.850341796875,0.0,24.106449127197266,1895.4371337890625,0.0,379.80279541015625,0.2537242770195007,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082025408744812,0.2812024652957916,0.2582311332225799,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.9001261591911316,0.5943186283111572,0.5658829212188721,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688156008720398,0.5358542799949646,0.376725822687149,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7749800682067871,0.3747399151325226,0.3598347008228302,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.691178560256958,0.2620651125907898,1.2042653560638428,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559779644012451,1.0,1.0,0.0,1.0,-3.3203048706054688,3.320295810699463,8.860111847752705e-06,2.5631704330444336,0.3496709764003753,0.3496709764003753,0.0,232.85787963867188,240.0,10418.64453125,-0.0,3413.00146484375,1.0,283.1499938964844,287.8047790527344,290.1699523925781,290.9471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17980.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530524313449859,1.0,0.0,0.0,0.5350087881088257,0.535012423992157,1.9099203996120195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.349365234375,0.0,24.14946937561035,1895.4371337890625,0.0,381.8751831054688,0.2538054883480072,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073566317558289,0.2813553810119629,0.2584191858768463,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989815711975098,0.5945195555686951,0.5661274790763855,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689470887184143,0.5383021235466003,0.3784575462341308,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741958498954773,0.3751203119754791,0.3602465987205505,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904060244560242,0.2622765600681305,1.205465316772461,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233642578125,288.352294921875,1.0,0.6573425531387329,1.0,1.0,0.0,1.0,-3.324846029281616,3.324837207794189,8.884462658897974e-06,2.56671404838562,0.3500352203845978,0.3500352203845978,0.0,234.38836669921875,243.0,10432.0009765625,-0.0,3432.12744140625,1.0,283.1499938964844,287.8043518066406,290.1614074707031,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539841413497925,1.0,0.0,0.0,0.5357460379600525,0.5357496738433838,1.915187830547893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.75927734375,0.0,24.192777633666992,1895.4371337890625,0.0,384.0271911621094,0.2538872957229614,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056772112846375,0.2816486954689026,0.2587840855121612,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967100381851196,0.5948898792266846,0.566586971282959,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692215085029602,0.5432010889053345,0.3819229900836944,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726459503173828,0.3758656084537506,0.3610558211803436,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888763904571533,0.2626888453960418,1.207817554473877,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600502133369446,1.0,1.0,0.0,1.0,-3.333807468414306,3.33379864692688,8.93269225343829e-06,2.573737382888794,0.3507665395736694,0.3507665395736694,0.0,237.4482879638672,246.0,10458.7041015625,-0.0,3470.23583984375,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558696448802948,1.0,0.0,0.0,0.5372300744056702,0.5372337102890015,1.9258129313470818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.322021484375,0.0,24.28013229370117,1895.4371337890625,0.0,388.41845703125,0.2540524303913116,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056772112846375,0.2816486954689026,0.2587840855121612,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967100381851196,0.5948898792266846,0.566586971282959,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692215085029602,0.5432010889053345,0.3819229900836944,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726459503173828,0.3758656084537506,0.3610558211803436,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888763904571533,0.2626888453960418,1.207817554473877,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600502133369446,1.0,1.0,0.0,1.0,-3.333807468414306,3.33379864692688,8.93269225343829e-06,2.573737382888794,0.3507665395736694,0.3507665395736694,0.0,237.4482879638672,246.0,10458.7041015625,-0.0,3470.23583984375,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558696448802948,1.0,0.0,0.0,0.5372300744056702,0.5372337102890015,1.9258129313470818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.322021484375,0.0,24.28013229370117,1895.4371337890625,0.0,388.41845703125,0.2540524303913116,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040141820907593,0.2819257974624634,0.2591343522071838,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944616317749023,0.5952181816101074,0.5670071840286255,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695105314254761,0.5481046438217163,0.3853912949562073,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711200714111328,0.3765903115272522,0.3618457019329071,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873670220375061,0.2630872130393982,1.210107684135437,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627295613288879,1.0,1.0,0.0,1.0,-3.342609643936157,3.3426008224487305,8.98029247764498e-06,2.580674171447754,0.3515001833438873,0.3515001833438873,0.0,240.50669860839844,249.0,10485.3603515625,-0.0,3508.150634765625,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17979.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577083885669708,1.0,0.0,0.0,0.5387240052223206,0.5387276411056519,1.9365385739433805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.56982421875,0.0,24.36830139160156,1895.4371337890625,0.0,392.7480773925781,0.2542192637920379,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040141820907593,0.2819257974624634,0.2591343522071838,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944616317749023,0.5952181816101074,0.5670071840286255,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695105314254761,0.5481046438217163,0.3853912949562073,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711200714111328,0.3765903115272522,0.3618457019329071,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873670220375061,0.2630872130393982,1.210107684135437,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627295613288879,1.0,1.0,0.0,1.0,-3.342609643936157,3.3426008224487305,8.98029247764498e-06,2.580674171447754,0.3515001833438873,0.3515001833438873,0.0,240.50669860839844,249.0,10485.3603515625,-0.0,3508.150634765625,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17979.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577083885669708,1.0,0.0,0.0,0.5387240052223206,0.5387276411056519,1.9365385739433805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.56982421875,0.0,24.36830139160156,1895.4371337890625,0.0,392.7480773925781,0.2542192637920379,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023673057556152,0.2821870446205139,0.2594704926013946,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922356367111206,0.5955049395561218,0.5673884749412537,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698132038116455,0.5530123114585876,0.3888623118400574,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696172595024109,0.377294510602951,0.3626163601875305,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858774423599243,0.2634719610214233,1.2123368978500366,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653810739517212,1.0,1.0,0.0,1.0,-3.351254940032959,3.351246118545532,9.027259693539236e-06,2.587523460388184,0.3522346317768097,0.3522346317768097,0.0,243.56369018554688,252.0,10511.9326171875,-0.0,3545.870849609375,1.0,283.1499938964844,287.8013000488281,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594539701938629,1.0,0.0,0.0,0.540224552154541,0.5402281880378723,1.947341488062193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.5498046875,0.0,24.45708465576172,1895.4371337890625,0.0,396.9022521972656,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023673057556152,0.2821870446205139,0.2594704926013946,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922356367111206,0.5955049395561218,0.5673884749412537,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698132038116455,0.5530123114585876,0.3888623118400574,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696172595024109,0.377294510602951,0.3626163601875305,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858774423599243,0.2634719610214233,1.2123368978500366,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653810739517212,1.0,1.0,0.0,1.0,-3.351254940032959,3.351246118545532,9.027259693539236e-06,2.587523460388184,0.3522346317768097,0.3522346317768097,0.0,243.56369018554688,252.0,10511.9326171875,-0.0,3545.870849609375,1.0,283.1499938964844,287.8013000488281,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594539701938629,1.0,0.0,0.0,0.540224552154541,0.5402281880378723,1.947341488062193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.5498046875,0.0,24.45708465576172,1895.4371337890625,0.0,396.9022521972656,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.700736403465271,0.2824329435825348,0.2597928643226623,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900317549705505,0.5957510471343994,0.5677315592765808,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701285719871521,0.5579237937927246,0.3923357427120209,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681366205215454,0.3779784142971039,0.3633679449558258,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844071745872498,0.2638434171676636,1.214506983757019,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680055260658264,1.0,1.0,0.0,1.0,-3.3597469329833984,3.3597378730773926,9.07360026758397e-06,2.5942838191986084,0.3529683947563171,0.3529683947563171,0.0,246.61932373046875,255.0,10538.3896484375,-0.0,3583.3984375,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611052870750427,1.0,0.0,0.0,0.541728675365448,0.5417323112487793,1.9582001797857632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.304443359375,0.0,24.54630279541016,1895.4371337890625,0.0,400.8720397949219,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.700736403465271,0.2824329435825348,0.2597928643226623,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900317549705505,0.5957510471343994,0.5677315592765808,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701285719871521,0.5579237937927246,0.3923357427120209,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681366205215454,0.3779784142971039,0.3633679449558258,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844071745872498,0.2638434171676636,1.214506983757019,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680055260658264,1.0,1.0,0.0,1.0,-3.3597469329833984,3.3597378730773926,9.07360026758397e-06,2.5942838191986084,0.3529683947563171,0.3529683947563171,0.0,246.61932373046875,255.0,10538.3896484375,-0.0,3583.3984375,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611052870750427,1.0,0.0,0.0,0.541728675365448,0.5417323112487793,1.9582001797857632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.304443359375,0.0,24.54630279541016,1895.4371337890625,0.0,400.8720397949219,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999267339706421,0.2825501263141632,0.2599489092826843,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889379501342773,0.5958589911460876,0.5678888559341431,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702907562255859,0.5603808760643005,0.3940732479095459,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.767404317855835,0.3783126473426819,0.3637365400791168,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836791038513184,0.2640242278575897,1.2155698537826538,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.35302734375,1.0,0.6693075895309448,1.0,1.0,0.0,1.0,-3.3639354705810547,3.363926410675049,9.096529538510367e-06,2.59762978553772,0.3533346056938171,0.3533346056938171,0.0,248.1465759277344,255.0,10551.5634765625,-0.0,3602.08740234375,1.0,283.1499938964844,287.79949951171875,290.0586853027344,290.847900390625,293.1499938964844,293.1499938964844,283.1499938964844,17979.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618989825248718,1.0,0.0,0.0,0.5424811840057373,0.5424848198890686,1.9636443582271568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.105712890625,0.0,24.59102249145508,1895.4371337890625,0.0,402.7940368652344,0.2546412944793701,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991209983825684,0.2826635837554931,0.2601016759872436,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878496289253235,0.5959573984146118,0.5680371522903442,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704557418823242,0.5628385543823242,0.3958112895488739,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666772603988647,0.3786418437957763,0.3641004264354706,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829556822776794,0.264201819896698,1.2166186571121216,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706031560897827,1.0,1.0,0.0,1.0,-3.36808705329895,3.3680779933929443,9.11930328584276e-06,2.6009528636932373,0.353700190782547,0.353700190782547,0.0,249.6735076904297,258.0,10564.6982421875,-0.0,3620.729248046875,1.0,283.1499938964844,287.7988586425781,290.0454406738281,290.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626754522323608,1.0,0.0,0.0,0.5432335734367371,0.5432372689247131,1.9690951091888564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.861572265625,0.0,24.63578987121582,1895.4371337890625,0.0,404.6831970214844,0.254726231098175,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975210309028625,0.2828794717788696,0.2603972852230072,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856902122497559,0.5961276292800903,0.5683082342147827,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707935810089111,0.5677558183670044,0.3992884159088135,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652384638786316,0.3792851567268371,0.3648140728473663,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815229058265686,0.2645476758480072,1.2186744213104248,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731749773025513,1.0,1.0,0.0,1.0,-3.37628173828125,3.376272678375244,9.164390576188453e-06,2.6075315475463867,0.3544289469718933,0.3544289469718933,0.0,252.72628784179688,261.0,10590.8369140625,-0.0,3657.873046875,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641837179660797,1.0,0.0,0.0,0.5447368621826172,0.5447404980659485,1.980008335067396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.245849609375,0.0,24.72539710998535,1895.4371337890625,0.0,408.3780517578125,0.2548962533473968,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975210309028625,0.2828794717788696,0.2603972852230072,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856902122497559,0.5961276292800903,0.5683082342147827,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707935810089111,0.5677558183670044,0.3992884159088135,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652384638786316,0.3792851567268371,0.3648140728473663,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815229058265686,0.2645476758480072,1.2186744213104248,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731749773025513,1.0,1.0,0.0,1.0,-3.37628173828125,3.376272678375244,9.164390576188453e-06,2.6075315475463867,0.3544289469718933,0.3544289469718933,0.0,252.72628784179688,261.0,10590.8369140625,-0.0,3657.873046875,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641837179660797,1.0,0.0,0.0,0.5447368621826172,0.5447404980659485,1.980008335067396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.245849609375,0.0,24.72539710998535,1895.4371337890625,0.0,408.3780517578125,0.2548962533473968,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959359049797058,0.2830807566642761,0.2606799602508545,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835521340370178,0.5962582230567932,0.5685440897941589,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711407780647278,0.5726748704910278,0.4027666747570038,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.76381915807724,0.3799084722995758,0.365509033203125,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801080703735352,0.2648813128471374,1.2206759452819824,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757214069366455,1.0,1.0,0.0,1.0,-3.3843324184417725,3.3843231201171875,9.20885031518992e-06,2.614016532897949,0.3551536798477173,0.3551536798477173,0.0,255.7780914306641,264.0,10616.78125,-0.0,3694.828369140625,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656365513801574,1.0,0.0,0.0,0.5462363958358765,0.5462400913238525,1.9909244031168786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.4736328125,0.0,24.814990997314453,1895.4371337890625,0.0,411.9689331054688,0.2550663650035858,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959359049797058,0.2830807566642761,0.2606799602508545,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835521340370178,0.5962582230567932,0.5685440897941589,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711407780647278,0.5726748704910278,0.4027666747570038,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.76381915807724,0.3799084722995758,0.365509033203125,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801080703735352,0.2648813128471374,1.2206759452819824,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757214069366455,1.0,1.0,0.0,1.0,-3.3843324184417725,3.3843231201171875,9.20885031518992e-06,2.614016532897949,0.3551536798477173,0.3551536798477173,0.0,255.7780914306641,264.0,10616.78125,-0.0,3694.828369140625,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656365513801574,1.0,0.0,0.0,0.5462363958358765,0.5462400913238525,1.9909244031168786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.4736328125,0.0,24.814990997314453,1895.4371337890625,0.0,411.9689331054688,0.2550663650035858,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943643093109131,0.2832677066326141,0.2609499990940094,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814302682876587,0.5963435769081116,0.5687387585639954,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.871495246887207,0.5775949358940125,0.4062455892562866,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624176740646362,0.3805119693279266,0.366185575723648,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787100434303284,0.2652030289173126,1.222624897956848,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782426238059998,1.0,1.0,0.0,1.0,-3.3922338485717773,3.3922245502471924,9.252640666090883e-06,2.6203999519348145,0.3558734953403473,0.3558734953403473,0.0,258.8300170898437,267.0,10642.501953125,-0.0,3731.583251953125,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670316874980926,1.0,0.0,0.0,0.5477302670478821,0.5477339625358582,2.0018291024825885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.562255859375,0.0,24.904455184936523,1895.4371337890625,0.0,415.447021484375,0.2552362978458404,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943643093109131,0.2832677066326141,0.2609499990940094,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814302682876587,0.5963435769081116,0.5687387585639954,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.871495246887207,0.5775949358940125,0.4062455892562866,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624176740646362,0.3805119693279266,0.366185575723648,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787100434303284,0.2652030289173126,1.222624897956848,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782426238059998,1.0,1.0,0.0,1.0,-3.3922338485717773,3.3922245502471924,9.252640666090883e-06,2.6203999519348145,0.3558734953403473,0.3558734953403473,0.0,258.8300170898437,267.0,10642.501953125,-0.0,3731.583251953125,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670316874980926,1.0,0.0,0.0,0.5477302670478821,0.5477339625358582,2.0018291024825885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.562255859375,0.0,24.904455184936523,1895.4371337890625,0.0,415.447021484375,0.2552362978458404,1.0,0.0,3.0,1.0,0.0
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928055286407471,0.2834399938583374,0.2612071633338928,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793227076530457,0.5963819622993469,0.5688897967338562,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718556761741638,0.582514762878418,0.4097243845462799,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610329389572144,0.381095290184021,0.3668433725833893,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773281097412109,0.2655128240585327,1.2245213985443115,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807382106781006,1.0,1.0,0.0,1.0,-3.3999814987182617,3.3999722003936768,9.29571979213506e-06,2.626673936843872,0.3565874099731445,0.3565874099731445,0.0,261.8819580078125,270.0,10667.9716796875,-0.0,3768.1201171875,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683602154254913,1.0,0.0,0.0,0.5492163896560669,0.549220085144043,2.012706623588657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.528564453125,0.0,24.993661880493164,1895.4371337890625,0.0,418.786376953125,0.255405843257904,1.0,0.0,3.0,1.0,0.0
