time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928055286407471,0.2834399938583374,0.2612071633338928,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793227076530457,0.5963819622993469,0.5688897967338562,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718556761741638,0.582514762878418,0.4097243845462799,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610329389572144,0.381095290184021,0.3668433725833893,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773281097412109,0.2655128240585327,1.2245213985443115,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807382106781006,1.0,1.0,0.0,1.0,-3.3999814987182617,3.3999722003936768,9.29571979213506e-06,2.626673936843872,0.3565874099731445,0.3565874099731445,0.0,261.8819580078125,270.0,10667.9716796875,-0.0,3768.1201171875,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683602154254913,1.0,0.0,0.0,0.5492163896560669,0.549220085144043,2.012706623588657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.528564453125,0.0,24.993661880493164,1895.4371337890625,0.0,418.786376953125,0.255405843257904,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920308470726013,0.2835206687450409,0.2613309323787689,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782742619514465,0.5963836908340454,0.5689490437507629,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720378875732422,0.5849744081497192,0.4114634990692138,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603466510772705,0.3813794255256653,0.3671652674674988,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766430735588074,0.2656632959842682,1.2254502773284912,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515319824219,1.0,0.6819763779640198,1.0,1.0,0.0,1.0,-3.4037981033325195,3.4037888050079346,9.31698832573602e-06,2.629769086837769,0.3569419384002685,0.3569419384002685,0.0,263.4078674316406,270.0,10680.60546875,-0.0,3786.3046875,1.0,283.1499938964844,287.7925109863281,289.91949462890625,290.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689969420433044,1.0,0.0,0.0,0.5499560236930847,0.549959659576416,2.0181312621048164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.97314453125,0.0,25.038135528564453,1895.4371337890625,0.0,420.3963623046875,0.2554903924465179,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912591457366943,0.2835976183414459,0.2614514529705047,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772292137145996,0.5963737368583679,0.5689973831176758,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722212910652161,0.5874333381652832,0.4132023155689239,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596642971038818,0.3816584348678589,0.367482453584671,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.675961971282959,0.2658108472824096,1.2263662815093994,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832081079483032,1.0,1.0,0.0,1.0,-3.407576084136963,3.407566785812378,9.33807223191252e-06,2.632835149765014,0.3572947084903717,0.3572947084903717,0.0,264.9336853027344,273.0,10693.169921875,-0.0,3804.431640625,1.0,283.1499938964844,287.791748046875,289.9053039550781,290.7046813964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469614028930664,1.0,0.0,0.0,0.5506930351257324,0.5506966710090637,2.0235438213944693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.396240234375,0.0,25.082502365112305,1895.4371337890625,0.0,421.9627075195313,0.2555747330188751,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897252202033997,0.2837409377098083,0.2616831958293915,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751504421234131,0.5963212251663208,0.5690636038780212,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725908994674683,0.5923494100570679,0.4166785478591919,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583114504814148,0.382201999425888,0.3681033849716186,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746116876602173,0.2660977840423584,1.228162407875061,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856533885002136,1.0,1.0,0.0,1.0,-3.4150230884552,3.4150137901306152,9.379717084812e-06,2.6388838291168213,0.357994943857193,0.357994943857193,0.0,267.9853820800781,276.0,10718.0888671875,-0.0,3840.527587890625,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707878232002258,1.0,0.0,0.0,0.5521590709686279,0.552162766456604,2.0343323470228825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.1943359375,0.0,25.170902252197266,1895.4371337890625,0.0,424.9583129882813,0.2557428777217865,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897252202033997,0.2837409377098083,0.2616831958293915,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751504421234131,0.5963212251663208,0.5690636038780212,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725908994674683,0.5923494100570679,0.4166785478591919,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583114504814148,0.382201999425888,0.3681033849716186,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746116876602173,0.2660977840423584,1.228162407875061,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856533885002136,1.0,1.0,0.0,1.0,-3.4150230884552,3.4150137901306152,9.379717084812e-06,2.6388838291168213,0.357994943857193,0.357994943857193,0.0,267.9853820800781,276.0,10718.0888671875,-0.0,3840.527587890625,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707878232002258,1.0,0.0,0.0,0.5521590709686279,0.552162766456604,2.0343323470228825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.1943359375,0.0,25.170902252197266,1895.4371337890625,0.0,424.9583129882813,0.2557428777217865,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882031559944153,0.2838696241378784,0.2619020938873291,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730859160423279,0.5962241291999817,0.5690881609916687,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729637861251831,0.5972617268562317,0.4201522767543793,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569736838340759,0.3827255964279175,0.3687057793140411,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732767820358276,0.2663736045360565,1.2299096584320068,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880738139152527,1.0,1.0,0.0,1.0,-3.42232084274292,3.422311544418335,9.420626156497748e-06,2.644815444946289,0.3586874306201935,0.3586874306201935,0.0,271.03668212890625,279.0,10742.7109375,-0.0,3876.39404296875,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718736708164215,1.0,0.0,0.0,0.553613007068634,0.5536166429519653,2.0450599436117045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.948486328125,0.0,25.25876808166504,1895.4371337890625,0.0,427.7486572265625,0.2559100389480591,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882031559944153,0.2838696241378784,0.2619020938873291,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730859160423279,0.5962241291999817,0.5690881609916687,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729637861251831,0.5972617268562317,0.4201522767543793,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569736838340759,0.3827255964279175,0.3687057793140411,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732767820358276,0.2663736045360565,1.2299096584320068,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880738139152527,1.0,1.0,0.0,1.0,-3.42232084274292,3.422311544418335,9.420626156497748e-06,2.644815444946289,0.3586874306201935,0.3586874306201935,0.0,271.03668212890625,279.0,10742.7109375,-0.0,3876.39404296875,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718736708164215,1.0,0.0,0.0,0.553613007068634,0.5536166429519653,2.0450599436117045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.948486328125,0.0,25.25876808166504,1895.4371337890625,0.0,427.7486572265625,0.2559100389480591,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866923570632935,0.2839833796024322,0.2621079087257385,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710353970527649,0.596082866191864,0.5690715312957764,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733386397361755,0.6021685600280762,0.4236223399639129,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.755649983882904,0.3832289576530456,0.3692894279956817,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719570159912109,0.2666384577751159,1.2316088676452637,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904692649841309,1.0,1.0,0.0,1.0,-3.4294686317443848,3.4294590950012207,9.460783076065129e-06,2.650625705718994,0.3593716323375702,0.3593716323375702,0.0,274.0875549316406,282.0,10767.0185546875,-0.0,3912.02392578125,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728670716285705,1.0,0.0,0.0,0.5550534725189209,0.555057168006897,2.0557159530198987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.6865234375,0.0,25.34601211547852,1895.4371337890625,0.0,430.3175659179688,0.2560760676860809,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866923570632935,0.2839833796024322,0.2621079087257385,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710353970527649,0.596082866191864,0.5690715312957764,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733386397361755,0.6021685600280762,0.4236223399639129,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.755649983882904,0.3832289576530456,0.3692894279956817,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719570159912109,0.2666384577751159,1.2316088676452637,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904692649841309,1.0,1.0,0.0,1.0,-3.4294686317443848,3.4294590950012207,9.460783076065129e-06,2.650625705718994,0.3593716323375702,0.3593716323375702,0.0,274.0875549316406,282.0,10767.0185546875,-0.0,3912.02392578125,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728670716285705,1.0,0.0,0.0,0.5550534725189209,0.555057168006897,2.0557159530198987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.6865234375,0.0,25.34601211547852,1895.4371337890625,0.0,430.3175659179688,0.2560760676860809,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851924061775208,0.2840821743011474,0.2623006403446197,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689990043640137,0.5958985090255737,0.5690146684646606,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145066261292,0.607068657875061,0.4270878136157989,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543399333953857,0.3837121427059173,0.3698544204235077,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706520318984985,0.2668926417827606,1.2332613468170166,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928403377532959,1.0,1.0,0.0,1.0,-3.4364681243896484,3.4364585876464844,9.500183296040632e-06,2.656313180923462,0.3600471317768097,0.3600471317768097,0.0,277.1380310058594,285.0,10791.001953125,-0.0,3947.41552734375,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737636744976043,1.0,0.0,0.0,0.5564795136451721,0.5564832091331482,2.066292736913056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.4375,0.0,25.43256950378418,1895.4371337890625,0.0,432.6496276855469,0.2562408447265625,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851924061775208,0.2840821743011474,0.2623006403446197,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689990043640137,0.5958985090255737,0.5690146684646606,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145066261292,0.607068657875061,0.4270878136157989,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543399333953857,0.3837121427059173,0.3698544204235077,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706520318984985,0.2668926417827606,1.2332613468170166,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928403377532959,1.0,1.0,0.0,1.0,-3.4364681243896484,3.4364585876464844,9.500183296040632e-06,2.656313180923462,0.3600471317768097,0.3600471317768097,0.0,277.1380310058594,285.0,10791.001953125,-0.0,3947.41552734375,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737636744976043,1.0,0.0,0.0,0.5564795136451721,0.5564832091331482,2.066292736913056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.4375,0.0,25.43256950378418,1895.4371337890625,0.0,432.6496276855469,0.2562408447265625,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844462752342224,0.284125804901123,0.2623919248580932,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679859042167664,0.5957899689674377,0.5689709782600403,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739025592803955,0.6095157861709595,0.4288184940814972,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536896467208862,0.3839460015296936,0.3701297044754028,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700049638748169,0.2670156955718994,1.2340699434280396,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940164566040039,1.0,1.0,0.0,1.0,-3.439910888671875,3.439901351928711,9.51958827499766e-06,2.659108877182007,0.3603813946247101,0.3603813946247101,0.0,278.6629943847656,285.0,10802.865234375,-0.0,3965.015869140625,1.0,283.1499938964844,287.7847595214844,289.78533935546875,290.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741749465465545,1.0,0.0,0.0,0.5571866035461426,0.5571902990341187,2.0715472004440016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.826904296875,0.0,25.47555923461914,1895.4371337890625,0.0,433.7236328125,0.2563227117061615,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837028861045837,0.2841657996177673,0.2624800503253937,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669764995574951,0.5956713557243347,0.5689178109169006,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740906119346619,0.611960768699646,0.430547833442688,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530426979064941,0.3841749727725982,0.3704004883766174,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693615913391113,0.2671362459659576,1.2348675727844238,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951867938041687,1.0,1.0,0.0,1.0,-3.4433186054229736,3.4433090686798096,9.53881044551963e-06,2.661874294281006,0.3607134222984314,0.3607134222984314,0.0,280.1878967285156,288.0,10814.6474609375,-0.0,3982.559326171875,1.0,283.1499938964844,287.7839660644531,289.77349853515625,290.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745602011680603,1.0,0.0,0.0,0.5578898787498474,0.5578935742378235,2.076779814785824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.230224609375,0.0,25.518360137939453,1895.4371337890625,0.0,434.7321472167969,0.2564041912555694,1.0,0.0,3.0,1.0,0.0
11979420,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822238564491272,0.2842346131801605,0.2626464366912842,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.864968478679657,0.5954034924507141,0.5687829256057739,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744661808013916,0.6168439984321594,0.4340017437934875,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517581582069397,0.3846180438995361,0.3709282577037811,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680857539176941,0.26736980676651,1.2364298105239868,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975095868110657,1.0,1.0,0.0,1.0,-3.4500253200531006,3.4500157833099365,9.576682714396156e-06,2.667311429977417,0.3613704442977905,0.3613704442977905,0.0,283.2373962402344,291.0,10837.955078125,-0.0,4017.46484375,1.0,283.1499938964844,287.7823791503906,289.7510681152344,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752504527568817,1.0,0.0,0.0,0.5592842698097229,0.559287965297699,2.0871741668315732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.09423828125,0.0,25.60335159301757,1895.4371337890625,0.0,436.5450439453125,0.2565660774707794,1.0,0.0,3.0,1.0,0.0
11979480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822238564491272,0.2842346131801605,0.2626464366912842,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.864968478679657,0.5954034924507141,0.5687829256057739,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744661808013916,0.6168439984321594,0.4340017437934875,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517581582069397,0.3846180438995361,0.3709282577037811,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680857539176941,0.26736980676651,1.2364298105239868,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975095868110657,1.0,1.0,0.0,1.0,-3.4500253200531006,3.4500157833099365,9.576682714396156e-06,2.667311429977417,0.3613704442977905,0.3613704442977905,0.0,283.2373962402344,291.0,10837.955078125,-0.0,4017.46484375,1.0,283.1499938964844,287.7823791503906,289.7510681152344,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752504527568817,1.0,0.0,0.0,0.5592842698097229,0.559287965297699,2.0871741668315732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.09423828125,0.0,25.60335159301757,1895.4371337890625,0.0,436.5450439453125,0.2565660774707794,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807550191879272,0.2842883765697479,0.2627996504306793,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629748821258545,0.5950952768325806,0.5686103105545044,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748407363891602,0.6217172741889954,0.4374488294124603,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504857778549194,0.385041207075119,0.3714375495910644,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668242812156677,0.2675934135913849,1.2379485368728638,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998087167739868,1.0,1.0,0.0,1.0,-3.45658802986145,3.456578493118286,9.613788279239088e-06,2.672621726989746,0.3620177805423736,0.3620177805423736,0.0,286.28619384765625,294.0,10860.9150390625,-0.0,4052.123291015625,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758298695087433,1.0,0.0,0.0,0.5606616139411926,0.5606653094291687,2.0974670889017943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.061767578125,0.0,25.687480926513672,1895.4371337890625,0.0,438.0727233886719,0.256726324558258,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807550191879272,0.2842883765697479,0.2627996504306793,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629748821258545,0.5950952768325806,0.5686103105545044,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748407363891602,0.6217172741889954,0.4374488294124603,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504857778549194,0.385041207075119,0.3714375495910644,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668242812156677,0.2675934135913849,1.2379485368728638,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998087167739868,1.0,1.0,0.0,1.0,-3.45658802986145,3.456578493118286,9.613788279239088e-06,2.672621726989746,0.3620177805423736,0.3620177805423736,0.0,286.28619384765625,294.0,10860.9150390625,-0.0,4052.123291015625,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758298695087433,1.0,0.0,0.0,0.5606616139411926,0.5606653094291687,2.0974670889017943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.061767578125,0.0,25.687480926513672,1895.4371337890625,0.0,438.0727233886719,0.256726324558258,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792960166931152,0.2843270301818847,0.2629396319389343,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609957695007324,0.5947476625442505,0.5684008598327637,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752133250236511,0.6265789270401001,0.4408880770206451,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492250204086304,0.3854445517063141,0.3719284236431122,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655769944190979,0.2678073048591614,1.239424705505371,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020843625068665,1.0,1.0,0.0,1.0,-3.463007926940918,3.462998390197754,9.65012441156432e-06,2.677804946899414,0.3626552224159241,0.3626552224159241,0.0,289.3343811035156,297.0,10883.5205078125,-0.0,4086.533203125,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762947261333465,1.0,0.0,0.0,0.5620213150978088,0.5620250105857849,2.1076528966546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.163818359375,0.0,25.77069854736328,1895.4371337890625,0.0,439.3023376464844,0.256884902715683,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792960166931152,0.2843270301818847,0.2629396319389343,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609957695007324,0.5947476625442505,0.5684008598327637,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752133250236511,0.6265789270401001,0.4408880770206451,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492250204086304,0.3854445517063141,0.3719284236431122,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655769944190979,0.2678073048591614,1.239424705505371,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020843625068665,1.0,1.0,0.0,1.0,-3.463007926940918,3.462998390197754,9.65012441156432e-06,2.677804946899414,0.3626552224159241,0.3626552224159241,0.0,289.3343811035156,297.0,10883.5205078125,-0.0,4086.533203125,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762947261333465,1.0,0.0,0.0,0.5620213150978088,0.5620250105857849,2.1076528966546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.163818359375,0.0,25.77069854736328,1895.4371337890625,0.0,439.3023376464844,0.256884902715683,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778450608253479,0.2843495905399322,0.2630659937858581,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590289950370789,0.5943586230278015,0.5681542754173279,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755759596824646,0.6314009428024292,0.4443102180957794,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479738593101501,0.3858272731304168,0.37240070104599,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643424034118652,0.2680114507675171,1.2408595085144043,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043362855911255,1.0,1.0,0.0,1.0,-3.4692742824554443,3.469264507293701,9.68562289926922e-06,2.682851552963257,0.3632825016975403,0.3632825016975403,0.0,292.3837585449219,300.0,10905.7529296875,-0.0,4120.6708984375,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476641982793808,1.0,0.0,0.0,0.563362717628479,0.5633663535118103,2.1177253728410506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.431640625,0.0,25.85296058654785,1895.4371337890625,0.0,440.2231750488281,0.2570416629314422,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778450608253479,0.2843495905399322,0.2630659937858581,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590289950370789,0.5943586230278015,0.5681542754173279,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755759596824646,0.6314009428024292,0.4443102180957794,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479738593101501,0.3858272731304168,0.37240070104599,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643424034118652,0.2680114507675171,1.2408595085144043,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043362855911255,1.0,1.0,0.0,1.0,-3.4692742824554443,3.469264507293701,9.68562289926922e-06,2.682851552963257,0.3632825016975403,0.3632825016975403,0.0,292.3837585449219,300.0,10905.7529296875,-0.0,4120.6708984375,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476641982793808,1.0,0.0,0.0,0.563362717628479,0.5633663535118103,2.1177253728410506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.431640625,0.0,25.85296058654785,1895.4371337890625,0.0,440.2231750488281,0.2570416629314422,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771178841590881,0.2843530178070068,0.2631230652332306,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580439686775208,0.594143271446228,0.5680135488510132,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757320642471313,0.6337506771087646,0.4459894895553589,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.747347354888916,0.3860090672969818,0.3726288676261902,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637260317802429,0.2681090831756592,1.241560459136963,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054508924484253,1.0,1.0,0.0,1.0,-3.47231125831604,3.472301721572876,9.70284418144729e-06,2.6852946281433105,0.3635919392108917,0.3635919392108917,0.0,293.91387939453125,300.0,10916.6796875,-0.0,4137.56689453125,1.0,283.1499938964844,287.7767944335937,289.6896057128906,290.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767718315124511,1.0,0.0,0.0,0.5640258193016052,0.5640295147895813,2.1227139157531383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.1318359375,0.0,25.893695831298828,1895.4371337890625,0.0,440.5680236816406,0.2571192979812622,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763884425163269,0.2843509018421173,0.2631755173206329,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570563793182373,0.5939139723777771,0.5678597092628479,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758658766746521,0.6360660791397095,0.4476402103900909,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.746719241142273,0.3861842453479767,0.3728511035442352,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631091833114624,0.2682031393051147,1.2422478199005127,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065565586090088,1.0,1.0,0.0,1.0,-3.475269556045532,3.475259780883789,9.719624358695e-06,2.687671422958374,0.3638982772827148,0.3638982772827148,0.0,295.4480895996094,303.0,10927.458984375,-0.0,4154.31005859375,1.0,283.1499938964844,287.7760009765625,289.6834716796875,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768715798854828,1.0,0.0,0.0,0.5646833777427673,0.5646870732307434,2.1276660433500183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.869873046875,0.0,25.93413352966309,1895.4371337890625,0.0,440.8330383300781,0.2571963965892792,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.674930989742279,0.2843320667743683,0.2632672488689422,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.855085015296936,0.5934206247329712,0.567517876625061,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761035799980164,0.640651524066925,0.450897067785263,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454658150672913,0.3865163624286651,0.3732784390449524,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618804931640625,0.2683810293674469,1.243578553199768,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087424397468567,1.0,1.0,0.0,1.0,-3.481001377105713,3.4809916019439697,9.752149708219804e-06,2.692265510559082,0.3645015060901642,0.3645015060901642,0.0,298.5177917480469,306.0,10948.6259765625,-0.0,4187.40283203125,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769720733165741,1.0,0.0,0.0,0.565980851650238,0.5659845471382141,2.1374548353492173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.470458984375,0.0,26.014068603515625,1895.4371337890625,0.0,441.1002807617188,0.257348895072937,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.674930989742279,0.2843320667743683,0.2632672488689422,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.855085015296936,0.5934206247329712,0.567517876625061,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761035799980164,0.640651524066925,0.450897067785263,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454658150672913,0.3865163624286651,0.3732784390449524,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618804931640625,0.2683810293674469,1.243578553199768,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087424397468567,1.0,1.0,0.0,1.0,-3.481001377105713,3.4809916019439697,9.752149708219804e-06,2.692265510559082,0.3645015060901642,0.3645015060901642,0.0,298.5177917480469,306.0,10948.6259765625,-0.0,4187.40283203125,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769720733165741,1.0,0.0,0.0,0.565980851650238,0.5659845471382141,2.1374548353492173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.470458984375,0.0,26.014068603515625,1895.4371337890625,0.0,441.1002807617188,0.257348895072937,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734816431999207,0.2842948138713836,0.2633422911167145,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531275391578674,0.5928863286972046,0.5671363472938538,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300180435181,0.6452059745788574,0.4541271328926086,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442216873168945,0.3868254125118255,0.3736838400363922,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606639623641968,0.2685464918613434,1.2448524236679075,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108969688415527,1.0,1.0,0.0,1.0,-3.4865386486053467,3.4865288734436035,9.78357820713427e-06,2.696687698364258,0.3650919795036316,0.3650919795036316,0.0,301.5818176269531,309.0,10969.31640625,-0.0,4220.0537109375,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769355356693268,1.0,0.0,0.0,0.5672540068626404,0.5672577023506165,2.1470819788760312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.287109375,0.0,26.092670440673828,1895.4371337890625,0.0,441.0031433105469,0.2574988901615143,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734816431999207,0.2842948138713836,0.2633422911167145,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531275391578674,0.5928863286972046,0.5671363472938538,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300180435181,0.6452059745788574,0.4541271328926086,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442216873168945,0.3868254125118255,0.3736838400363922,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606639623641968,0.2685464918613434,1.2448524236679075,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108969688415527,1.0,1.0,0.0,1.0,-3.4865386486053467,3.4865288734436035,9.78357820713427e-06,2.696687698364258,0.3650919795036316,0.3650919795036316,0.0,301.5818176269531,309.0,10969.31640625,-0.0,4220.0537109375,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769355356693268,1.0,0.0,0.0,0.5672540068626404,0.5672577023506165,2.1470819788760312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.287109375,0.0,26.092670440673828,1895.4371337890625,0.0,441.0031433105469,0.2574988901615143,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.672042191028595,0.284240186214447,0.2634017169475555,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511868715286255,0.5923154354095459,0.5667197704315186,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765532374382019,0.6497377753257751,0.4573407471179962,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429880499839783,0.3871125280857086,0.3740685582160949,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659461498260498,0.2687011957168579,1.2460769414901731,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130234837532043,1.0,1.0,0.0,1.0,-3.491910696029663,3.49190092086792,9.81407083600061e-06,2.700960397720337,0.3656697571277618,0.3656697571277618,0.0,304.63946533203125,312.0,10989.5537109375,-0.0,4252.3291015625,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767578840255737,1.0,0.0,0.0,0.5685027241706848,0.5685064196586609,2.1565451646665682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.37109375,0.0,26.16991233825684,1895.4371337890625,0.0,440.5309448242188,0.2576463222503662,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.672042191028595,0.284240186214447,0.2634017169475555,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511868715286255,0.5923154354095459,0.5667197704315186,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765532374382019,0.6497377753257751,0.4573407471179962,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429880499839783,0.3871125280857086,0.3740685582160949,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659461498260498,0.2687011957168579,1.2460769414901731,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130234837532043,1.0,1.0,0.0,1.0,-3.491910696029663,3.49190092086792,9.81407083600061e-06,2.700960397720337,0.3656697571277618,0.3656697571277618,0.0,304.63946533203125,312.0,10989.5537109375,-0.0,4252.3291015625,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767578840255737,1.0,0.0,0.0,0.5685027241706848,0.5685064196586609,2.1565451646665682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.37109375,0.0,26.16991233825684,1895.4371337890625,0.0,440.5309448242188,0.2576463222503662,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706124544143677,0.2841686010360718,0.2634460628032684,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492630124092102,0.5917102098464966,0.5662707686424255,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767726421356201,0.6542458534240723,0.4605381488800049,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.74176424741745,0.3873783051967621,0.3744332194328308,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582733392715454,0.2688462734222412,1.2472580671310425,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151243090629578,1.0,1.0,0.0,1.0,-3.4971296787261963,3.497119903564453,9.843689440458547e-06,2.705092668533325,0.3662349283695221,0.3662349283695221,0.0,307.6923217773437,300.0,11009.3486328125,-0.0,4284.2646484375,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764372408390045,1.0,0.0,0.0,0.5697268843650818,0.5697305798530579,2.1658426163639888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.76416015625,0.0,26.24577713012696,1895.4371337890625,0.0,439.6800231933594,0.257791131734848,1.0,0.0,3.0,1.0,0.0
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706124544143677,0.2841686010360718,0.2634460628032684,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492630124092102,0.5917102098464966,0.5662707686424255,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767726421356201,0.6542458534240723,0.4605381488800049,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.74176424741745,0.3873783051967621,0.3744332194328308,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582733392715454,0.2688462734222412,1.2472580671310425,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151243090629578,1.0,1.0,0.0,1.0,-3.4971296787261963,3.497119903564453,9.843689440458547e-06,2.705092668533325,0.3662349283695221,0.3662349283695221,0.0,307.6923217773437,300.0,11009.3486328125,-0.0,4284.2646484375,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764372408390045,1.0,0.0,0.0,0.5697268843650818,0.5697305798530579,2.1658426163639888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.76416015625,0.0,26.24577713012696,1895.4371337890625,0.0,439.6800231933594,0.257791131734848,1.0,0.0,3.0,1.0,0.0
