time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.671253502368927,0.2841286361217499,0.2633589208126068,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499302864074707,0.5913953185081482,0.5659249424934387,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786575198173523,0.6564910411834717,0.4620494544506073,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425148487091064,0.3875035047531128,0.3744983971118927,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589688658714294,0.2689156532287597,1.247312307357788,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144079804420471,1.0,1.0,0.0,1.0,-3.4985742568969727,3.498564481735229,9.852045877778435e-06,2.706291675567627,0.3665081560611725,0.3665081560611725,0.0,306.38671875,300.0,11017.830078125,-0.0,4280.26708984375,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.4794311523437,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762199223041534,1.0,0.0,0.0,0.5703256726264954,0.5703293681144714,2.1703975505715792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.98876953125,0.0,26.28301429748535,1895.4371337890625,0.0,439.1042175292969,0.2578623294830322,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726136803627014,0.2840965688228607,0.2632212042808532,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514559268951416,0.5910786390304565,0.5655182600021362,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814874887466431,0.658736526966095,0.463517427444458,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439867258071899,0.3876309990882873,0.3745059967041015,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603493690490723,0.2689913511276245,1.247109055519104,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131022214889526,1.0,1.0,0.0,1.0,-3.499451160430908,3.499441146850586,9.857099030341487e-06,2.7070119380950928,0.3667677938938141,0.3667677938938141,0.0,303.6216125488281,288.0,11025.4267578125,-0.0,4266.05224609375,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759630858898163,1.0,0.0,0.0,0.5708988904953003,0.5709025859832764,2.174762769868721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.94140625,0.0,26.318941116333008,1895.4371337890625,0.0,438.42474365234375,0.257931500673294,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766751408576965,0.2840584814548492,0.262878954410553,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560990691184998,0.5904439091682434,0.5646082758903503,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889055848121643,0.6632301807403564,0.4663850963115692,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482806444168091,0.3878974914550781,0.3744363784790039,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644020676612854,0.2691685259342193,1.2463606595993042,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092601656913757,1.0,1.0,0.0,1.0,-3.5004115104675293,3.500401496887207,9.862658771453424e-06,2.7078094482421875,0.3672538995742798,0.3672538995742798,0.0,295.6605224609375,276.0,11039.1484375,-0.0,4220.99169921875,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752995371818542,1.0,0.0,0.0,0.5719775557518005,0.5719812512397766,2.182988545484932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.4736328125,0.0,26.38693046569824,1895.4371337890625,0.0,436.67425537109375,0.2580631077289581,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766751408576965,0.2840584814548492,0.262878954410553,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560990691184998,0.5904439091682434,0.5646082758903503,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889055848121643,0.6632301807403564,0.4663850963115692,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482806444168091,0.3878974914550781,0.3744363784790039,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644020676612854,0.2691685259342193,1.2463606595993042,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092601656913757,1.0,1.0,0.0,1.0,-3.5004115104675293,3.500401496887207,9.862658771453424e-06,2.7078094482421875,0.3672538995742798,0.3672538995742798,0.0,295.6605224609375,276.0,11039.1484375,-0.0,4220.99169921875,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752995371818542,1.0,0.0,0.0,0.5719775557518005,0.5719812512397766,2.182988545484932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.4736328125,0.0,26.38693046569824,1895.4371337890625,0.0,436.67425537109375,0.2580631077289581,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793290376663208,0.2840511798858642,0.2626816630363464,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591611385345459,0.5901133418083191,0.5641018748283386,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934713006019592,0.6655675172805786,0.4678526818752289,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510687112808228,0.3880421221256256,0.3743733167648315,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.667041003704071,0.269274890422821,1.2458797693252563,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068342566490173,1.0,1.0,0.0,1.0,-3.500676155090332,3.5006661415100098,9.864192179520614e-06,2.7080295085906982,0.3674899637699127,0.3674899637699127,0.0,290.6797180175781,276.0,11045.654296875,-0.0,4191.91064453125,1.0,283.1499938964844,287.76287841796875,289.6839294433594,290.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748665988445282,1.0,0.0,0.0,0.5725034475326538,0.5725070834159851,2.1870043553917643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.300537109375,0.0,26.42020606994629,1895.4371337890625,0.0,435.5359497070313,0.2581276893615722,1.0,0.0,3.0,1.0,0.0
11980800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820289492607117,0.2840504646301269,0.2624940872192383,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622920513153076,0.5898075103759766,0.5636220574378967,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980097770690918,0.6677242517471313,0.4691983759403229,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539071440696716,0.3881785869598388,0.3743062019348144,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697284579277039,0.2693809568881988,1.245415449142456,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044369578361511,1.0,1.0,0.0,1.0,-3.5008528232574463,3.500843048095703,9.865208085102497e-06,2.7081732749938965,0.3676986694335937,0.3676986694335937,0.0,285.7760009765625,264.0,11051.3623046875,-0.0,4163.05712890625,1.0,283.1499938964844,287.761474609375,289.6908874511719,290.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474409818649292,1.0,0.0,0.0,0.5729690790176392,0.5729727745056152,2.1905634639551863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.930419921875,0.0,26.449722290039062,1895.4371337890625,0.0,434.3381958007813,0.2581850588321686,1.0,0.0,3.0,1.0,0.0
11980860,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883370280265808,0.2840643227100372,0.2620939016342163,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696666955947876,0.589167058467865,0.5625941157341003,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085281491279602,0.6722121238708496,0.4719798266887665,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605732679367065,0.388469785451889,0.3741480410099029,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760290861129761,0.2696242928504944,1.2444305419921875,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.699093759059906,1.0,1.0,0.0,1.0,-3.501106023788452,3.50109601020813,9.866629625321366e-06,2.708367347717285,0.3680919408798218,0.3680919408798218,0.0,274.8988037109375,252.0,11061.58203125,-0.0,4098.68603515625,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736416041851043,1.0,0.0,0.0,0.5738607048988342,0.5738644003868103,2.1973862729396387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.26171875,0.0,26.50664520263672,1895.4371337890625,0.0,432.3314514160156,0.258296251296997,1.0,0.0,3.0,1.0,0.0
11980920,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883370280265808,0.2840643227100372,0.2620939016342163,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696666955947876,0.589167058467865,0.5625941157341003,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085281491279602,0.6722121238708496,0.4719798266887665,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605732679367065,0.388469785451889,0.3741480410099029,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760290861129761,0.2696242928504944,1.2444305419921875,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.699093759059906,1.0,1.0,0.0,1.0,-3.501106023788452,3.50109601020813,9.866629625321366e-06,2.708367347717285,0.3680919408798218,0.3680919408798218,0.0,274.8988037109375,252.0,11061.58203125,-0.0,4098.68603515625,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736416041851043,1.0,0.0,0.0,0.5738607048988342,0.5738644003868103,2.1973862729396387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.26171875,0.0,26.50664520263672,1895.4371337890625,0.0,432.3314514160156,0.258296251296997,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954370737075806,0.2840919494628906,0.2616887390613556,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780701756477356,0.5885176062583923,0.5615387558937073,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210636019706726,0.6766846776008606,0.4747370779514313,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681660652160645,0.3887649178504944,0.3739749491214752,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831673979759216,0.2698922455310821,1.2434680461883545,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934636235237122,1.0,1.0,0.0,1.0,-3.5012998580932617,3.5012900829315186,9.867674634733705e-06,2.7084996700286865,0.3684065341949463,0.3684065341949463,0.0,263.50732421875,240.0,11068.556640625,-0.0,4031.079345703125,1.0,283.1499938964844,287.75555419921875,289.7262268066406,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734410643577575,1.0,0.0,0.0,0.5745975971221924,0.5746012926101685,2.203033488967776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.638916015625,0.0,26.554697036743164,1895.4371337890625,0.0,431.80908203125,0.2583919167518616,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954370737075806,0.2840919494628906,0.2616887390613556,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780701756477356,0.5885176062583923,0.5615387558937073,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210636019706726,0.6766846776008606,0.4747370779514313,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681660652160645,0.3887649178504944,0.3739749491214752,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831673979759216,0.2698922455310821,1.2434680461883545,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934636235237122,1.0,1.0,0.0,1.0,-3.5012998580932617,3.5012900829315186,9.867674634733705e-06,2.7084996700286865,0.3684065341949463,0.3684065341949463,0.0,263.50732421875,240.0,11068.556640625,-0.0,4031.079345703125,1.0,283.1499938964844,287.75555419921875,289.7262268066406,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734410643577575,1.0,0.0,0.0,0.5745975971221924,0.5746012926101685,2.203033488967776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.638916015625,0.0,26.554697036743164,1895.4371337890625,0.0,431.80908203125,0.2583919167518616,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992582082748413,0.2841090261936188,0.2614854872226715,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.88264000415802,0.5881884098052979,0.5610029101371765,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279294013977052,0.6789131164550781,0.4761074185371399,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722994089126587,0.3889123201370239,0.3738844394683838,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.6870304346084595,0.2700335681438446,1.243001937866211,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905816793441772,1.0,1.0,0.0,1.0,-3.501389503479004,3.5013797283172607,9.868141205515712e-06,2.708554983139038,0.3685286343097687,0.3685286343097687,0.0,257.7034912109375,240.0,11070.6904296875,-0.0,3996.608154296875,1.0,283.1499938964844,287.7539978027344,289.7347717285156,290.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735136330127716,1.0,0.0,0.0,0.574894905090332,0.5748986601829529,2.205313975878198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.31201171875,0.0,26.574567794799805,1895.4371337890625,0.0,431.9980163574219,0.2584323287010193,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032530307769775,0.2841275930404663,0.2612821459770202,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874537348747253,0.5878559947013855,0.5604624152183533,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350768327713012,0.6811356544494629,0.4774726033210754,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766581773757935,0.3890590965747833,0.373791754245758,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910843849182129,0.2701789140701294,1.2425469160079956,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876687407493591,1.0,1.0,0.0,1.0,-3.5014781951904297,3.5014684200286865,9.868593224382494e-06,2.7086057662963867,0.3686251044273376,0.3686251044273376,0.0,251.8560791015625,228.0,11071.869140625,-0.0,3961.871826171875,1.0,283.1499938964844,287.75250244140625,289.7427673339844,290.55792236328125,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736502170562744,1.0,0.0,0.0,0.5751399993896484,0.5751436948776245,2.207194782499755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.606201171875,0.0,26.591352462768555,1895.4371337890625,0.0,432.3538513183594,0.2584672272205353,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117009162902832,0.2841681540012359,0.2608757019042969,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978309631347656,0.5871816873550415,0.5593693256378174,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498990178108216,0.685562252998352,0.4801878333091736,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860722541809082,0.3893497586250305,0.3736007809638977,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997678279876709,0.270480066537857,1.2416704893112185,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817723512649536,1.0,1.0,0.0,1.0,-3.5016562938690186,3.5016465187072754,9.869476343737915e-06,2.7086994647979736,0.3687344193458557,0.3687344193458557,0.0,240.0774383544922,216.0,11071.1708984375,-0.0,3891.8955078125,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739747643470764,1.0,0.0,0.0,0.5754580497741699,0.575461745262146,2.2096363849755107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.98681640625,0.0,26.61467742919922,1895.4371337890625,0.0,433.2005310058594,0.2585183978080749,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117009162902832,0.2841681540012359,0.2608757019042969,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978309631347656,0.5871816873550415,0.5593693256378174,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498990178108216,0.685562252998352,0.4801878333091736,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860722541809082,0.3893497586250305,0.3736007809638977,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997678279876709,0.270480066537857,1.2416704893112185,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817723512649536,1.0,1.0,0.0,1.0,-3.5016562938690186,3.5016465187072754,9.869476343737915e-06,2.7086994647979736,0.3687344193458557,0.3687344193458557,0.0,240.0774383544922,216.0,11071.1708984375,-0.0,3891.8955078125,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739747643470764,1.0,0.0,0.0,0.5754580497741699,0.575461745262146,2.2096363849755107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.98681640625,0.0,26.61467742919922,1895.4371337890625,0.0,433.2005310058594,0.2585183978080749,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203574180603027,0.2842123210430145,0.2604702413082123,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095202088356018,0.5864948034286499,0.5582615733146667,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649513959884644,0.6899617910385132,0.4828824698925018,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964667677879333,0.3896357417106628,0.3734029233455658,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092354893684387,0.2707937359809875,1.2408393621444702,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758031845092773,1.0,1.0,0.0,1.0,-3.5018398761749268,3.5018298625946045,9.870359463093337e-06,2.7087860107421875,0.3687186539173126,0.3687186539173126,0.0,228.23065185546875,204.0,11066.0361328125,-0.0,3821.517333984375,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741927981376648,1.0,0.0,0.0,0.5755157470703125,0.5755194425582886,2.210079408371257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.658935546875,0.0,26.622371673583984,1895.4371337890625,0.0,433.7703247070313,0.2585410475730896,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203574180603027,0.2842123210430145,0.2604702413082123,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095202088356018,0.5864948034286499,0.5582615733146667,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649513959884644,0.6899617910385132,0.4828824698925018,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964667677879333,0.3896357417106628,0.3734029233455658,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092354893684387,0.2707937359809875,1.2408393621444702,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758031845092773,1.0,1.0,0.0,1.0,-3.5018398761749268,3.5018298625946045,9.870359463093337e-06,2.7087860107421875,0.3687186539173126,0.3687186539173126,0.0,228.23065185546875,204.0,11066.0361328125,-0.0,3821.517333984375,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741927981376648,1.0,0.0,0.0,0.5755157470703125,0.5755194425582886,2.210079408371257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.658935546875,0.0,26.622371673583984,1895.4371337890625,0.0,433.7703247070313,0.2585410475730896,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295113205909729,0.2842597663402557,0.2600663900375366,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235713481903076,0.5857963562011719,0.5571413636207581,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.979730486869812,0.6943328976631165,0.485556423664093,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078902959823608,0.3899167776107788,0.3731990456581116,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190296649932861,0.2711188495159149,1.2400537729263306,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.669777512550354,1.0,1.0,0.0,1.0,-3.502032518386841,3.5020225048065186,9.87126895779511e-06,2.7088701725006104,0.3685645759105682,0.3685645759105682,0.0,216.3483123779297,192.0,11056.1083984375,-0.0,3750.942138671875,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474194198846817,1.0,0.0,0.0,0.5752832889556885,0.5752869844436646,2.208294525019028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.5771484375,0.0,26.612525939941406,1895.4371337890625,0.0,433.7739562988281,0.2585314214229584,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295113205909729,0.2842597663402557,0.2600663900375366,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235713481903076,0.5857963562011719,0.5571413636207581,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.979730486869812,0.6943328976631165,0.485556423664093,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078902959823608,0.3899167776107788,0.3731990456581116,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190296649932861,0.2711188495159149,1.2400537729263306,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.669777512550354,1.0,1.0,0.0,1.0,-3.502032518386841,3.5020225048065186,9.87126895779511e-06,2.7088701725006104,0.3685645759105682,0.3685645759105682,0.0,216.3483123779297,192.0,11056.1083984375,-0.0,3750.942138671875,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474194198846817,1.0,0.0,0.0,0.5752832889556885,0.5752869844436646,2.208294525019028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.5771484375,0.0,26.612525939941406,1895.4371337890625,0.0,433.7739562988281,0.2585314214229584,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396556735038757,0.2843106389045715,0.2596648037433624,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395321607589722,0.5850875377655029,0.556010365486145,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938041567802428,0.6986749172210693,0.4882095754146576,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198539018630981,0.3901930451393127,0.3729898333549499,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293081283569336,0.2714550495147705,1.2393141984939575,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637043952941895,1.0,1.0,0.0,1.0,-3.5022389888763428,3.5022289752960205,9.87223393167369e-06,2.708956956863404,0.3682597279548645,0.3682597279548645,0.0,204.4465789794922,180.0,11041.0595703125,-0.0,3680.27734375,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739603698253631,1.0,0.0,0.0,0.5747331976890564,0.5747369527816772,2.2040735458972452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.688720703125,0.0,26.583391189575195,1895.4371337890625,0.0,433.1629943847656,0.2584861516952514,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396556735038757,0.2843106389045715,0.2596648037433624,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395321607589722,0.5850875377655029,0.556010365486145,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938041567802428,0.6986749172210693,0.4882095754146576,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198539018630981,0.3901930451393127,0.3729898333549499,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293081283569336,0.2714550495147705,1.2393141984939575,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637043952941895,1.0,1.0,0.0,1.0,-3.5022389888763428,3.5022289752960205,9.87223393167369e-06,2.708956956863404,0.3682597279548645,0.3682597279548645,0.0,204.4465789794922,180.0,11041.0595703125,-0.0,3680.27734375,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739603698253631,1.0,0.0,0.0,0.5747331976890564,0.5747369527816772,2.2040735458972452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.688720703125,0.0,26.583391189575195,1895.4371337890625,0.0,433.1629943847656,0.2584861516952514,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450041770935059,0.2843334972858429,0.2594740390777588,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.947627604007721,0.584725558757782,0.5554507374763489,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008695602416992,0.4884079396724701,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258687853813171,0.390325516462326,0.3728928864002228,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.734600841999054,0.2716236412525177,1.239007592201233,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605834364891052,1.0,1.0,0.0,1.0,-3.5011661052703857,3.5011560916900635,9.866428626992274e-06,2.7082161903381348,0.3680434823036194,0.3680434823036194,0.0,198.7076110839844,180.0,11030.419921875,-0.0,3643.24560546875,1.0,283.1499938964844,287.7411193847656,289.7945556640625,290.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18008.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737592339515686,1.0,0.0,0.0,0.5743260383605957,0.5743297338485718,2.200951598752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.9677734375,0.0,26.560815811157227,1895.4371337890625,0.0,432.6380920410156,0.2584487497806549,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489496469497681,0.2843177318572998,0.2593307495117187,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9533112049102784,0.5843226909637451,0.5549401044845581,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036105990409851,0.4807793498039245,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302557468414307,0.3904196321964264,0.3728455007076263,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.738513171672821,0.2717608511447906,1.2389549016952517,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569037437438965,1.0,1.0,0.0,1.0,-3.491046905517578,3.491036891937256,9.809917173697611e-06,2.700550079345703,0.3677331209182739,0.3677331209182739,0.0,194.28350830078125,183.0,11007.3251953125,-0.0,3592.164794921875,1.0,283.1499938964844,287.7389831542969,289.7988586425781,290.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735093414783478,1.0,0.0,0.0,0.5737752318382263,0.5737789869308472,2.196732218351372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.46923828125,0.0,26.53046417236328,1895.4371337890625,0.0,431.9868469238281,0.2583983540534973,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528980374336243,0.284274697303772,0.2591533958911896,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585739970207214,0.5834888219833374,0.5540193915367126,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103936076164246,0.4726472795009613,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346908092498779,0.3905933797359466,0.3728643953800201,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425746917724609,0.2720687687397003,1.2395713329315186,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536650061607361,1.0,1.0,0.0,1.0,-3.480675220489502,3.480665445327759,9.750781828188336e-06,2.6921825408935547,0.3668969571590423,0.3668969571590423,0.0,189.9796600341797,186.0,10966.4560546875,-0.0,3541.462646484375,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727078080177307,1.0,0.0,0.0,0.5721476674079895,0.5721513628959656,2.184287062334533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.2998046875,0.0,26.438854217529297,1895.4371337890625,0.0,429.9046936035156,0.2582436800003052,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528980374336243,0.284274697303772,0.2591533958911896,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585739970207214,0.5834888219833374,0.5540193915367126,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103936076164246,0.4726472795009613,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346908092498779,0.3905933797359466,0.3728643953800201,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425746917724609,0.2720687687397003,1.2395713329315186,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536650061607361,1.0,1.0,0.0,1.0,-3.480675220489502,3.480665445327759,9.750781828188336e-06,2.6921825408935547,0.3668969571590423,0.3668969571590423,0.0,189.9796600341797,186.0,10966.4560546875,-0.0,3541.462646484375,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727078080177307,1.0,0.0,0.0,0.5721476674079895,0.5721513628959656,2.184287062334533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.2998046875,0.0,26.438854217529297,1895.4371337890625,0.0,429.9046936035156,0.2582436800003052,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7540002465248108,0.2842446267604828,0.2590886652469635,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598675966262816,0.5829805731773376,0.5535046458244324,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144076228141785,0.470396339893341,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359729647636414,0.3906892538070678,0.3729160130023956,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438178062438965,0.2722667455673218,1.2402485609054563,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6527999043464661,1.0,1.0,0.0,1.0,-3.4781429767608643,3.478133201599121,9.736300853546709e-06,2.690114021301269,0.3663158118724823,0.3663158118724823,0.0,188.8149261474609,186.0,10942.9072265625,-0.0,3528.44580078125,1.0,283.1499938964844,287.7308044433594,289.8096618652344,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720085561275482,1.0,0.0,0.0,0.5709812045097351,0.5709848999977112,2.1753900014687133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.18994140625,0.0,26.3711166381836,1895.4371337890625,0.0,428.0964965820313,0.2581245601177215,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543628215789795,0.2842237949371338,0.2590574324131012,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9602048397064208,0.5826416015625,0.553173840045929,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169817686080933,0.4696422815322876,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364246487617493,0.390751302242279,0.3729615807533264,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442941069602966,0.2724007368087768,1.240778565406799,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525546312332153,1.0,1.0,0.0,1.0,-3.477490425109864,3.47748064994812,9.732470971357545e-06,2.689544200897217,0.3658964931964874,0.3658964931964874,0.0,188.4332427978516,189.0,10927.072265625,-0.0,3524.611328125,1.0,283.1499938964844,287.7303161621094,289.8120422363281,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714801907539367,1.0,0.0,0.0,0.5701315999031067,0.5701352953910828,2.1689206874953012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.85986328125,0.0,26.321271896362305,1895.4371337890625,0.0,426.73541259765625,0.2580356895923614,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542496919631958,0.2841683030128479,0.2590112388134002,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596306085586548,0.5817971229553223,0.5523844361305237,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.723022997379303,0.469775915145874,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364524841308594,0.3909027874469757,0.3731073439121246,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445123195648193,0.2727347314357757,1.2422858476638794,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528311967849731,1.0,1.0,0.0,1.0,-3.4786298274993896,3.4786200523376465,9.73847090790514e-06,2.6902852058410645,0.3647388517856598,0.3647388517856598,0.0,188.5391387939453,192.0,10886.2958984375,-0.0,3527.986083984375,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700403809547424,1.0,0.0,0.0,0.5677669048309326,0.5677706003189087,2.150966516012432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.468017578125,0.0,26.181337356567383,1895.4371337890625,0.0,423.0483093261719,0.2577830851078033,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542496919631958,0.2841683030128479,0.2590112388134002,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596306085586548,0.5817971229553223,0.5523844361305237,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.723022997379303,0.469775915145874,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364524841308594,0.3909027874469757,0.3731073439121246,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445123195648193,0.2727347314357757,1.2422858476638794,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528311967849731,1.0,1.0,0.0,1.0,-3.4786298274993896,3.4786200523376465,9.73847090790514e-06,2.6902852058410645,0.3647388517856598,0.3647388517856598,0.0,188.5391387939453,192.0,10886.2958984375,-0.0,3527.986083984375,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700403809547424,1.0,0.0,0.0,0.5677669048309326,0.5677706003189087,2.150966516012432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.468017578125,0.0,26.181337356567383,1895.4371337890625,0.0,423.0483093261719,0.2577830851078033,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531177401542664,0.2841044664382934,0.2589931786060333,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576298594474792,0.5809574127197266,0.5516356825828552,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285563349723816,0.471928596496582,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353824019432068,0.3910510540008545,0.3732859790325165,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437498569488525,0.2730575501918793,1.2439277172088623,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539890766143799,1.0,1.0,0.0,1.0,-3.4824838638305664,3.4824740886688232,9.75974489847431e-06,2.6931493282318115,0.3634261190891266,0.3634261190891266,0.0,189.7046661376953,195.0,10842.6982421875,-0.0,3544.204345703125,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685647785663605,1.0,0.0,0.0,0.565071702003479,0.5650753974914551,2.13059347942135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.450439453125,0.0,26.020896911621094,1895.4371337890625,0.0,419.3029479980469,0.2574904859066009,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531177401542664,0.2841044664382934,0.2589931786060333,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576298594474792,0.5809574127197266,0.5516356825828552,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285563349723816,0.471928596496582,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353824019432068,0.3910510540008545,0.3732859790325165,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437498569488525,0.2730575501918793,1.2439277172088623,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539890766143799,1.0,1.0,0.0,1.0,-3.4824838638305664,3.4824740886688232,9.75974489847431e-06,2.6931493282318115,0.3634261190891266,0.3634261190891266,0.0,189.7046661376953,195.0,10842.6982421875,-0.0,3544.204345703125,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685647785663605,1.0,0.0,0.0,0.565071702003479,0.5650753974914551,2.13059347942135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.450439453125,0.0,26.020896911621094,1895.4371337890625,0.0,419.3029479980469,0.2574904859066009,1.0,0.0,3.0,1.0,0.0
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522916793823242,0.2840682566165924,0.2589896619319916,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.956252932548523,0.5805386304855347,0.5512720346450806,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311636805534363,0.4735298454761505,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345674872398376,0.3911240994930267,0.3733838498592376,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431157231330872,0.2732129096984863,1.2447689771652222,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547948718070984,1.0,1.0,0.0,1.0,-3.4850969314575195,3.4850871562957764,9.774256795935798e-06,2.695118427276612,0.3627097010612488,0.3627097010612488,0.0,190.5650329589844,195.0,10819.4794921875,-0.0,3555.635986328125,1.0,283.1499938964844,287.7352600097656,289.8265380859375,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678355753421783,1.0,0.0,0.0,0.5635992884635925,0.5636029839515686,2.1195045718513945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.029541015625,0.0,25.933115005493164,1895.4371337890625,0.0,417.4644470214844,0.2573296725749969,1.0,0.0,3.0,1.0,0.0
