time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.751348614692688,0.2840289175510406,0.2589878141880035,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.954697608947754,0.5801201462745667,0.5509133338928223,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336851358413696,0.4753751456737518,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336264491081238,0.3911963999271393,0.3734855651855469,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423667907714844,0.2733642160892486,1.2456135749816897,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557053923606873,1.0,1.0,0.0,1.0,-3.488020420074463,3.48801064491272,9.790531294129323e-06,2.697330951690674,0.3619533181190491,0.3619533181190491,0.0,191.55636596679688,198.0,10795.1923828125,-0.0,3568.61572265625,1.0,283.1499938964844,287.7373046875,289.8289794921875,290.6273498535156,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671110808849334,1.0,0.0,0.0,0.5620458722114563,0.5620495676994324,2.107836927223161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.27197265625,0.0,25.84050941467285,1895.4371337890625,0.0,415.6458129882813,0.2571597099304199,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492176294326782,0.2839409410953522,0.2589854598045349,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511880874633788,0.5792828798294067,0.5502062439918518,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385103702545166,0.4796017110347748,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314785957336426,0.3913387358188629,0.3736971318721771,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406257390975952,0.2736553251743316,1.2472989559173584,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577554941177368,1.0,1.0,0.0,1.0,-3.4945316314697266,3.4945218563079834,9.826876521401571e-06,2.702277421951294,0.3603163659572601,0.3603163659572601,0.0,193.83267211914065,201.0,10743.033203125,-0.0,3598.0048828125,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656476080417633,1.0,0.0,0.0,0.5586903095245361,0.5586940050125122,2.082743399967057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.56884765625,0.0,25.64069366455078,1895.4371337890625,0.0,411.9963684082031,0.2567922472953796,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492176294326782,0.2839409410953522,0.2589854598045349,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511880874633788,0.5792828798294067,0.5502062439918518,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385103702545166,0.4796017110347748,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314785957336426,0.3913387358188629,0.3736971318721771,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406257390975952,0.2736553251743316,1.2472989559173584,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577554941177368,1.0,1.0,0.0,1.0,-3.4945316314697266,3.4945218563079834,9.826876521401571e-06,2.702277421951294,0.3603163659572601,0.3603163659572601,0.0,193.83267211914065,201.0,10743.033203125,-0.0,3598.0048828125,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656476080417633,1.0,0.0,0.0,0.5586903095245361,0.5586940050125122,2.082743399967057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.56884765625,0.0,25.64069366455078,1895.4371337890625,0.0,411.9963684082031,0.2567922472953796,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468796372413635,0.283840924501419,0.2589815258979797,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473034143447876,0.578444242477417,0.5495079159736633,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430889010429382,0.484323114156723,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291014432907104,0.3914779722690582,0.3739155828952789,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.738675057888031,0.2739327549934387,1.2489672899246216,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600167751312256,1.0,1.0,0.0,1.0,-3.5016350746154785,3.501625299453736,9.866649634204803e-06,2.707690477371216,0.3585025072097778,0.3585025072097778,0.0,196.39010620117188,204.0,10685.5576171875,-0.0,3630.626220703125,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641021490097046,1.0,0.0,0.0,0.5549854636192322,0.5549890995025635,2.0552120005845612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.044677734375,0.0,25.42062759399414,1895.4371337890625,0.0,408.1773376464844,0.2563868761062622,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468796372413635,0.283840924501419,0.2589815258979797,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473034143447876,0.578444242477417,0.5495079159736633,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430889010429382,0.484323114156723,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291014432907104,0.3914779722690582,0.3739155828952789,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.738675057888031,0.2739327549934387,1.2489672899246216,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600167751312256,1.0,1.0,0.0,1.0,-3.5016350746154785,3.501625299453736,9.866649634204803e-06,2.707690477371216,0.3585025072097778,0.3585025072097778,0.0,196.39010620117188,204.0,10685.5576171875,-0.0,3630.626220703125,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641021490097046,1.0,0.0,0.0,0.5549854636192322,0.5549890995025635,2.0552120005845612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.044677734375,0.0,25.42062759399414,1895.4371337890625,0.0,408.1773376464844,0.2563868761062622,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.744443416595459,0.2837303876876831,0.2589738070964813,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431962966918944,0.5776035785675049,0.548814058303833,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474663257598877,0.4893347024917602,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266072869300842,0.3916145265102386,0.3741377294063568,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366193532943726,0.2741996347904205,1.2506146430969238,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624025702476501,1.0,1.0,0.0,1.0,-3.509068012237549,3.5090579986572266,9.908380889100954e-06,2.713364601135254,0.3565014898777008,0.3565014898777008,0.0,199.1250457763672,207.0,10622.2822265625,-0.0,3665.24609375,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624077677726745,1.0,0.0,0.0,0.5509175658226013,0.5509212613105774,2.02519441216964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.521728515625,0.0,25.179832458496094,1895.4371337890625,0.0,404.0309143066406,0.2559427917003631,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.744443416595459,0.2837303876876831,0.2589738070964813,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431962966918944,0.5776035785675049,0.548814058303833,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474663257598877,0.4893347024917602,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266072869300842,0.3916145265102386,0.3741377294063568,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366193532943726,0.2741996347904205,1.2506146430969238,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624025702476501,1.0,1.0,0.0,1.0,-3.509068012237549,3.5090579986572266,9.908380889100954e-06,2.713364601135254,0.3565014898777008,0.3565014898777008,0.0,199.1250457763672,207.0,10622.2822265625,-0.0,3665.24609375,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624077677726745,1.0,0.0,0.0,0.5509175658226013,0.5509212613105774,2.02519441216964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.521728515625,0.0,25.179832458496094,1895.4371337890625,0.0,404.0309143066406,0.2559427917003631,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419747114181519,0.2836110591888428,0.2589616775512695,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389697909355164,0.5767611861228943,0.5481224656105042,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516719102859497,0.4945084750652313,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240625858306885,0.3917492926120758,0.3743619620800018,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345221042633057,0.2744588851928711,1.252243995666504,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648598909378052,1.0,1.0,0.0,1.0,-3.516674518585205,3.516664505004883,9.951195352186916e-06,2.719177722930908,0.3543014526367187,0.3543014526367187,0.0,201.97244262695312,210.0,10552.794921875,-0.0,3701.10791015625,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.6186828613281,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605187177658081,1.0,0.0,0.0,0.5464701652526855,0.5464738607406616,1.9926288175042828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.859130859375,0.0,24.917654037475582,1895.4371337890625,0.0,399.4573974609375,0.2554588913917541,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419747114181519,0.2836110591888428,0.2589616775512695,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389697909355164,0.5767611861228943,0.5481224656105042,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516719102859497,0.4945084750652313,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240625858306885,0.3917492926120758,0.3743619620800018,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345221042633057,0.2744588851928711,1.252243995666504,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648598909378052,1.0,1.0,0.0,1.0,-3.516674518585205,3.516664505004883,9.951195352186916e-06,2.719177722930908,0.3543014526367187,0.3543014526367187,0.0,201.97244262695312,210.0,10552.794921875,-0.0,3701.10791015625,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.6186828613281,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605187177658081,1.0,0.0,0.0,0.5464701652526855,0.5464738607406616,1.9926288175042828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.859130859375,0.0,24.917654037475582,1895.4371337890625,0.0,399.4573974609375,0.2554588913917541,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407410144805908,0.2835486531257629,0.2589539885520935,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9368351697921752,0.5763396620750427,0.5477772355079651,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537155151367188,0.4971300065517425,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.822783887386322,0.3918163478374481,0.3744747042655945,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334703803062439,0.2745864987373352,1.2530533075332642,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661046743392944,1.0,1.0,0.0,1.0,-3.520512580871582,3.52050256729126,9.972838597605003e-06,2.7221126556396484,0.3531216084957123,0.3531216084957123,0.0,203.42486572265625,210.0,10515.5693359375,-0.0,3719.352783203125,1.0,283.1499938964844,287.7637634277344,289.8362731933594,290.6156311035156,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594903290271759,1.0,0.0,0.0,0.5440959930419922,0.5440996885299683,1.97535214851996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.6728515625,0.0,24.778175354003903,1895.4371337890625,0.0,396.9892578125,0.2552013695240021,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395131587982178,0.2834847569465637,0.2589453458786011,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.934697449207306,0.5759188532829285,0.5474328398704529,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557239532470703,0.4997631311416626,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.821506142616272,0.3918834328651428,0.3745878934860229,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324217557907104,0.2747132778167724,1.253860592842102,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673557162284851,1.0,1.0,0.0,1.0,-3.524362325668335,3.5243523120880127,9.994573701987974e-06,2.7250571250915527,0.3518889546394348,0.3518889546394348,0.0,204.89051818847656,213.0,10476.708984375,-0.0,3737.743408203125,1.0,283.1499938964844,287.7674560546875,289.83551025390625,290.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584075510501861,1.0,0.0,0.0,0.5416243076324463,0.5416280031204224,1.9574459386717532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.93212890625,0.0,24.633319854736328,1895.4371337890625,0.0,394.4067687988281,0.2549338042736053,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370832562446594,0.2833533883094787,0.2589255571365356,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304366111755372,0.575079619884491,0.5467472076416016,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596397995948792,0.5050437450408936,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189607858657837,0.3920184373855591,0.3748158514499664,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303422689437866,0.2749654352664947,1.25547194480896,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698691248893738,1.0,1.0,0.0,1.0,-3.532078504562378,3.532068490982056,1.0038213076768445e-05,2.7309608459472656,0.3492574095726013,0.3492574095726013,0.0,207.85079956054688,216.0,10393.859375,-0.0,3774.853515625,1.0,283.1499938964844,287.7752685546875,289.8331604003906,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560730755329132,1.0,0.0,0.0,0.5363770127296448,0.5363806486129761,1.919701908548177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.705078125,0.0,24.327035903930664,1895.4371337890625,0.0,388.8951721191406,0.254367858171463,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370832562446594,0.2833533883094787,0.2589255571365356,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304366111755372,0.575079619884491,0.5467472076416016,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596397995948792,0.5050437450408936,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189607858657837,0.3920184373855591,0.3748158514499664,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303422689437866,0.2749654352664947,1.25547194480896,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698691248893738,1.0,1.0,0.0,1.0,-3.532078504562378,3.532068490982056,1.0038213076768445e-05,2.7309608459472656,0.3492574095726013,0.3492574095726013,0.0,207.85079956054688,216.0,10393.859375,-0.0,3774.853515625,1.0,283.1499938964844,287.7752685546875,289.8331604003906,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560730755329132,1.0,0.0,0.0,0.5363770127296448,0.5363806486129761,1.919701908548177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.705078125,0.0,24.327035903930664,1895.4371337890625,0.0,388.8951721191406,0.254367858171463,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354549169540405,0.2832618355751037,0.2589105069637298,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.92756587266922,0.5745105743408203,0.5462831258773804,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622271776199341,0.5086333751678467,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172414302825928,0.3921115696430206,0.3749724626541137,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289462089538574,0.2751366794109344,1.256568193435669,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715821623802185,1.0,1.0,0.0,1.0,-3.537327289581299,3.537317276000977,1.006795446301112e-05,2.7349774837493896,0.3473334908485412,0.3473334908485412,0.0,209.87945556640625,216.0,10333.44140625,-0.0,3800.2744140625,1.0,283.1499938964844,287.78094482421875,289.8309326171875,290.5975646972656,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543494582176208,1.0,0.0,0.0,0.5325660705566406,0.5325697660446167,1.8925200961916744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.794677734375,0.0,24.10565757751465,1895.4371337890625,0.0,384.8742065429688,0.2539586722850799,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346962690353394,0.2832182943820953,0.2589030861854553,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9262260794639589,0.5742431879043579,0.5460652709007263,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634258270263672,0.510319709777832,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164361715316772,0.3921559154987335,0.3750467002391815,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282951474189758,0.2752174139022827,1.257084846496582,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.67238849401474,1.0,1.0,0.0,1.0,-3.5397956371307373,3.539785623550415,1.0081957043439616e-05,2.7368667125701904,0.3463917970657348,0.3463917970657348,0.0,210.83706665039065,219.0,10303.9052734375,-0.0,3812.275146484375,1.0,283.1499938964844,287.78369140625,289.8297119140625,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535037577152252,1.0,0.0,0.0,0.5307089686393738,0.5307126045227051,1.879343969335423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.05517578125,0.0,23.99809455871582,1895.4371337890625,0.0,382.9161376953125,0.2537598013877868,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323576211929321,0.2830810248851776,0.2588788866996765,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220977425575256,0.5734102129936218,0.5453868508338928,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670891880989075,0.515570878982544,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139358758926392,0.3922974765300751,0.3752816021442413,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262862920761108,0.2754711210727691,1.2587062120437622,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749067306518555,1.0,1.0,0.0,1.0,-3.5475003719329834,3.547490119934082,1.012572829495184e-05,2.7427637577056885,0.3432821929454803,0.3432821929454803,0.0,213.83837890625,222.0,10206.65625,-0.0,3849.90869140625,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506947100162506,1.0,0.0,0.0,0.5246133208274841,0.5246169567108154,1.8364204379395242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.931396484375,0.0,23.64655303955078,1895.4371337890625,0.0,376.48150634765625,0.2531097829341888,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323576211929321,0.2830810248851776,0.2588788866996765,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220977425575256,0.5734102129936218,0.5453868508338928,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670891880989075,0.515570878982544,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139358758926392,0.3922974765300751,0.3752816021442413,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262862920761108,0.2754711210727691,1.2587062120437622,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749067306518555,1.0,1.0,0.0,1.0,-3.5475003719329834,3.547490119934082,1.012572829495184e-05,2.7427637577056885,0.3432821929454803,0.3432821929454803,0.0,213.83837890625,222.0,10206.65625,-0.0,3849.90869140625,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506947100162506,1.0,0.0,0.0,0.5246133208274841,0.5246169567108154,1.8364204379395242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.931396484375,0.0,23.64655303955078,1895.4371337890625,0.0,376.48150634765625,0.2531097829341888,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300686240196228,0.2829428017139435,0.2588538229465484,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180784821510316,0.5725817680358887,0.5447127819061279,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706342935562134,0.520784854888916,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114596605300903,0.3924449384212494,0.3755218982696533,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243178486824036,0.2757282555103302,1.260342359542847,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774200797080994,1.0,1.0,0.0,1.0,-3.5551886558532715,3.555178642272949,1.0169504093937576e-05,2.7486493587493896,0.3399177193641662,0.3399177193641662,0.0,216.8478546142578,225.0,10101.9287109375,-0.0,3887.703369140625,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5696716308594,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476382434368133,1.0,0.0,0.0,0.518083393573761,0.5180870294570923,1.7909885130507064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.276611328125,0.0,23.272518157958984,1895.4371337890625,0.0,369.5982055664063,0.2524180114269256,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300686240196228,0.2829428017139435,0.2588538229465484,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180784821510316,0.5725817680358887,0.5447127819061279,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706342935562134,0.520784854888916,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114596605300903,0.3924449384212494,0.3755218982696533,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243178486824036,0.2757282555103302,1.260342359542847,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774200797080994,1.0,1.0,0.0,1.0,-3.5551886558532715,3.555178642272949,1.0169504093937576e-05,2.7486493587493896,0.3399177193641662,0.3399177193641662,0.0,216.8478546142578,225.0,10101.9287109375,-0.0,3887.703369140625,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5696716308594,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476382434368133,1.0,0.0,0.0,0.518083393573761,0.5180870294570923,1.7909885130507064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.276611328125,0.0,23.272518157958984,1895.4371337890625,0.0,369.5982055664063,0.2524180114269256,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289423942565918,0.2828736901283264,0.2588412761688232,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865966796875,0.9161174297332764,0.5721697807312012,0.5443777441978455,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723623514175415,0.5233752131462097,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102298378944397,0.3925214409828186,0.3756445646286011,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.72334885597229,0.275858610868454,1.2611680030822754,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786742806434631,1.0,1.0,0.0,1.0,-3.5590274333953857,3.5590174198150635,1.0191396540903952e-05,2.7515883445739746,0.3381342589855194,0.3381342589855194,0.0,218.3541259765625,225.0,10046.6484375,-0.0,3906.6533203125,1.0,283.1499938964844,287.8075256347656,289.8161315917969,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18086.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460107386112213,1.0,0.0,0.0,0.5146494507789612,0.5146530866622925,1.7673254859573717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.9599609375,0.0,23.07689666748047,1895.4371337890625,0.0,365.9821472167969,0.252056211233139,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.727827787399292,0.2828046977519989,0.2588288187980652,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.9141920804977416,0.5717591643333435,0.5440440773963928,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740591764450073,0.5259540677070618,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090046644210815,0.3925996124744415,0.3757689297199249,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223895788192749,0.2759903073310852,1.261999487876892,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799267530441284,1.0,1.0,0.0,1.0,-3.562863349914551,3.5628530979156494,1.0213297173322644e-05,2.7545254230499268,0.3362851440906524,0.3362851440906524,0.0,219.8610992431641,228.0,9989.5,-0.0,3925.637939453125,1.0,283.1499938964844,287.8127746582031,289.8125305175781,290.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18088.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4443205595016479,1.0,0.0,0.0,0.5111096501350403,0.5111132860183716,1.7430973997534238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.02001953125,0.0,22.87598991394043,1895.4371337890625,0.0,362.2622680664063,0.2516845762729645,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256298661231995,0.2826658487319946,0.2588036358356476,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104572534561156,0.5709416270256042,0.5433804392814636,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773005366325378,0.5310770869255066,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065621256828308,0.3927560150623321,0.376019686460495,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204982042312622,0.27625772356987,1.2636810541152954,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.682425856590271,1.0,1.0,0.0,1.0,-3.5705220699310303,3.570511817932129,1.0257102076138835e-05,2.7603919506073,0.3323798179626465,0.3323798179626465,0.0,222.87673950195312,231.0,9869.3779296875,-0.0,3963.69921875,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407419562339782,1.0,0.0,0.0,0.5037021040916443,0.5037056803703308,1.6929377011365432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.18505859375,0.0,22.45808792114257,1895.4371337890625,0.0,354.5027770996094,0.2509116530418396,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256298661231995,0.2826658487319946,0.2588036358356476,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104572534561156,0.5709416270256042,0.5433804392814636,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773005366325378,0.5310770869255066,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065621256828308,0.3927560150623321,0.376019686460495,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204982042312622,0.27625772356987,1.2636810541152954,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.682425856590271,1.0,1.0,0.0,1.0,-3.5705220699310303,3.570511817932129,1.0257102076138835e-05,2.7603919506073,0.3323798179626465,0.3323798179626465,0.0,222.87673950195312,231.0,9869.3779296875,-0.0,3963.69921875,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407419562339782,1.0,0.0,0.0,0.5037021040916443,0.5037056803703308,1.6929377011365432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.18505859375,0.0,22.45808792114257,1895.4371337890625,0.0,354.5027770996094,0.2509116530418396,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234669923782349,0.2825253009796142,0.258776992559433,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068900942802428,0.5701285004615784,0.5427209734916687,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803225517272949,0.5361563563346863,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041277527809143,0.3929088711738586,0.3762675523757934,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186379432678223,0.2765297591686249,1.2653846740722656,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849161386489868,1.0,1.0,0.0,1.0,-3.5781545639038086,3.5781443119049072,1.0300858775735833e-05,2.7662415504455566,0.3281886875629425,0.3281886875629425,0.0,225.8948516845703,234.0,9741.3125,-0.0,4001.859619140625,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.51983642578125,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368897974491119,1.0,0.0,0.0,0.4958500862121582,0.4959182441234588,1.6405680369757647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.797119140625,0.0,22.02149772644043,1895.4371337890625,0.0,346.3219299316406,0.2501016855239868,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234669923782349,0.2825253009796142,0.258776992559433,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068900942802428,0.5701285004615784,0.5427209734916687,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803225517272949,0.5361563563346863,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041277527809143,0.3929088711738586,0.3762675523757934,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186379432678223,0.2765297591686249,1.2653846740722656,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849161386489868,1.0,1.0,0.0,1.0,-3.5781545639038086,3.5781443119049072,1.0300858775735833e-05,2.7662415504455566,0.3281886875629425,0.3281886875629425,0.0,225.8948516845703,234.0,9741.3125,-0.0,4001.859619140625,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.51983642578125,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368897974491119,1.0,0.0,0.0,0.4958500862121582,0.4959182441234588,1.6405680369757647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.797119140625,0.0,22.02149772644043,1895.4371337890625,0.0,346.3219299316406,0.2501016855239868,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213360667228699,0.2823855280876159,0.2587502896785736,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.903512477874756,0.5693226456642151,0.5420674085617065,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831956148147583,0.5411880612373352,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.801741898059845,0.3930651843547821,0.3765166103839874,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168063521385193,0.2768076658248901,1.2671116590499878,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873974800109863,1.0,1.0,0.0,1.0,-3.585766792297364,3.585756301879883,1.0344604561396409e-05,2.772080659866333,0.3237074911594391,0.3237074911594391,0.0,228.9131774902344,237.0,9603.9384765625,-0.0,4040.1201171875,1.0,283.1499938964844,287.8479919433594,289.78497314453125,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327749609947204,1.0,0.0,0.0,0.4874473214149475,0.4893883466720581,1.5854364932010867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.70849609375,0.0,21.63520050048828,1895.4371337890625,0.0,337.7724609375,0.2493130713701248,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213360667228699,0.2823855280876159,0.2587502896785736,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.903512477874756,0.5693226456642151,0.5420674085617065,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831956148147583,0.5411880612373352,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.801741898059845,0.3930651843547821,0.3765166103839874,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168063521385193,0.2768076658248901,1.2671116590499878,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873974800109863,1.0,1.0,0.0,1.0,-3.585766792297364,3.585756301879883,1.0344604561396409e-05,2.772080659866333,0.3237074911594391,0.3237074911594391,0.0,228.9131774902344,237.0,9603.9384765625,-0.0,4040.1201171875,1.0,283.1499938964844,287.8479919433594,289.78497314453125,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327749609947204,1.0,0.0,0.0,0.4874473214149475,0.4893883466720581,1.5854364932010867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.70849609375,0.0,21.63520050048828,1895.4371337890625,0.0,337.7724609375,0.2493130713701248,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192264795303345,0.2822510302066803,0.2587276697158813,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002892374992371,0.5685298442840576,0.5414251089096069,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859563827514648,0.5460978150367737,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994044423103333,0.3932329714298248,0.3767750561237335,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149943709373474,0.2770957350730896,1.2688809633255005,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898672580718994,1.0,1.0,0.0,1.0,-3.593312978744507,3.593302726745605,1.0388094779045788e-05,2.7778799533843994,0.3189339637756347,0.3189339637756347,0.0,231.9398803710937,240.0,9455.9375,-0.0,4078.410400390625,1.0,283.1499938964844,287.8617248535156,289.7736511230469,290.4785461425781,293.1499938964844,293.1499938964844,283.1499938964844,18069.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428425669670105,1.0,0.0,0.0,0.4784165322780609,0.487195074558258,1.5272348719008733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.215576171875,0.0,21.436429977416992,1895.4371337890625,0.0,328.9393310546875,0.2486918568611145,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192264795303345,0.2822510302066803,0.2587276697158813,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002892374992371,0.5685298442840576,0.5414251089096069,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859563827514648,0.5460978150367737,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994044423103333,0.3932329714298248,0.3767750561237335,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149943709373474,0.2770957350730896,1.2688809633255005,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898672580718994,1.0,1.0,0.0,1.0,-3.593312978744507,3.593302726745605,1.0388094779045788e-05,2.7778799533843994,0.3189339637756347,0.3189339637756347,0.0,231.9398803710937,240.0,9455.9375,-0.0,4078.410400390625,1.0,283.1499938964844,287.8617248535156,289.7736511230469,290.4785461425781,293.1499938964844,293.1499938964844,283.1499938964844,18069.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428425669670105,1.0,0.0,0.0,0.4784165322780609,0.487195074558258,1.5272348719008733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.215576171875,0.0,21.436429977416992,1895.4371337890625,0.0,328.9393310546875,0.2486918568611145,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181524038314819,0.282185822725296,0.2587198913097381,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986659049987793,0.5681386590003967,0.5411105751991272,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873126864433289,0.5483363270759583,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982233762741089,0.3933219611644745,0.3769106566905975,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.714068591594696,0.2772440314292907,1.2697921991348269,288.456787109375,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910862922668457,1.0,1.0,0.0,1.0,-3.596878290176392,3.596867799758911,1.0408693924546242e-05,2.780627489089966,0.3164335191249847,0.3164335191249847,0.0,233.48280334472656,240.0,9378.5859375,-0.0,4097.24609375,1.0,283.1499938964844,287.8689880371094,289.7675170898437,290.46710205078125,293.1499938964844,293.1499938964844,283.1499938964844,18057.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261561632156372,1.0,0.0,0.0,0.4737389981746673,0.4876154065132141,1.4975169548847592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.517333984375,0.0,21.40702247619629,1895.4371337890625,0.0,324.4099426269531,0.2484627962112426,1.0,0.0,3.0,1.0,0.0
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170476317405701,0.282120794057846,0.2587145864963531,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970116376876831,0.5677493810653687,0.5408005714416504,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886738181114197,0.5502986311912537,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970147132873535,0.3934135138988495,0.3770510554313659,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131119966506958,0.2773946225643158,1.2707240581512451,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.6922821402549744,1.0,1.0,0.0,1.0,-3.6001505851745605,3.60014009475708,1.042763233272126e-05,2.783153772354126,0.3138511478900909,0.3138511478900909,0.0,235.0603179931641,243.0,9299.41796875,-0.0,4115.556640625,1.0,283.1499938964844,287.8763122558594,289.760986328125,290.455078125,293.1499938964844,293.1499938964844,283.1499938964844,18047.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238067269325256,1.0,0.0,0.0,0.4689944684505462,0.4885160028934479,1.4676715842654176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.840576171875,0.0,21.402681350708008,1895.4371337890625,0.0,319.7768249511719,0.2482743263244629,1.0,0.0,3.0,1.0,0.0
