time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147347331047058,0.2819876968860626,0.2587082087993622,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936060070991516,0.566972017288208,0.5401893854141235,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.998436689376831,0.7914809584617615,0.5532028079032898,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945106625556946,0.3936005532741546,0.3773429095745086,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.711097002029419,0.2777009010314941,1.2726420164108276,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945710182189941,1.0,1.0,0.0,1.0,-3.605562210083008,3.6055517196655273,1.045901262841653e-05,2.7873401641845703,0.3084231913089752,0.3084231913089752,0.0,238.31407165527344,246.0,9135.7666015625,-0.0,4149.87744140625,1.0,283.1499938964844,287.89080810546875,289.7467041015625,290.4292297363281,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188268482685089,1.0,0.0,0.0,0.4593152403831482,0.4905303418636322,1.4077163434933482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.056640625,0.0,21.413475036621094,1895.4371337890625,0.0,310.1369934082031,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147347331047058,0.2819876968860626,0.2587082087993622,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936060070991516,0.566972017288208,0.5401893854141235,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.998436689376831,0.7914809584617615,0.5532028079032898,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945106625556946,0.3936005532741546,0.3773429095745086,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.711097002029419,0.2777009010314941,1.2726420164108276,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945710182189941,1.0,1.0,0.0,1.0,-3.605562210083008,3.6055517196655273,1.045901262841653e-05,2.7873401641845703,0.3084231913089752,0.3084231913089752,0.0,238.31407165527344,246.0,9135.7666015625,-0.0,4149.87744140625,1.0,283.1499938964844,287.89080810546875,289.7467041015625,290.4292297363281,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188268482685089,1.0,0.0,0.0,0.4593152403831482,0.4905303418636322,1.4077163434933482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.056640625,0.0,21.413475036621094,1895.4371337890625,0.0,310.1369934082031,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129578590393066,0.2818839251995086,0.2587018311023712,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910393118858337,0.56638103723526,0.5397260189056396,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973396062850952,0.7937173247337341,0.5548327565193176,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926245927810669,0.3937456905841827,0.377568632364273,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095526456832886,0.2779393792152405,1.2741281986236572,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962243318557739,1.0,1.0,0.0,1.0,-3.609017848968506,3.6090073585510254,1.0479058801138308e-05,2.7900073528289795,0.3040524423122406,0.3040524423122406,0.0,240.78494262695312,246.0,9006.56640625,-0.0,4174.26904296875,1.0,283.1499938964844,287.9016418457031,289.73492431640625,290.4081726074219,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147748947143554,1.0,0.0,0.0,0.4517526030540466,0.4917040467262268,1.3617419192257785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.25439453125,0.0,21.410877227783203,1895.4371337890625,0.0,302.4662170410156,0.2477243840694427,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124089598655701,0.2818512618541717,0.2586990892887115,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902539610862732,0.5661948919296265,0.5395792722702026,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970061182975768,0.7944343090057373,0.5553433299064636,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.792050838470459,0.3937925100326538,0.377640038728714,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090790867805481,0.2780162692070007,1.2746005058288574,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26141357421875,288.4971923828125,1.0,0.6967378854751587,1.0,1.0,0.0,1.0,-3.610105991363525,3.610095500946045,1.048537433234742e-05,2.790847063064575,0.3026274442672729,0.3026274442672729,0.0,241.548568725586,249.0,8964.8876953125,-0.0,4181.87060546875,1.0,283.1499938964844,287.90509033203125,289.7310485839844,290.4013061523437,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134475588798523,1.0,0.0,0.0,0.4493204057216644,0.4919948279857635,1.3471184168167838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.425537109375,0.0,21.406747817993164,1895.4371337890625,0.0,299.9856872558594,0.2476482391357422,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099369168281555,0.2815370559692383,0.2585964798927307,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868545293807983,0.5652446150779724,0.5388752222061157,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955081939697266,0.7972638010978699,0.5574242472648621,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895224690437317,0.3938111662864685,0.3778446614742279,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069301009178162,0.2781550288200378,1.2761214971542358,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987900733947754,1.0,1.0,0.0,1.0,-3.613718032836914,3.6137075424194336,1.0506456419534516e-05,2.793671131134033,0.296415627002716,0.296415627002716,0.0,244.8131561279297,252.0,8783.861328125,-0.0,4211.6337890625,1.0,283.1499938964844,287.9193725585937,289.7138977050781,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078015685081482,1.0,0.0,0.0,0.4389012455940246,0.4927929639816284,1.2853669240087129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.7548828125,0.0,21.37076759338379,1895.4371337890625,0.0,289.6035461425781,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099369168281555,0.2815370559692383,0.2585964798927307,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868545293807983,0.5652446150779724,0.5388752222061157,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955081939697266,0.7972638010978699,0.5574242472648621,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895224690437317,0.3938111662864685,0.3778446614742279,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069301009178162,0.2781550288200378,1.2761214971542358,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987900733947754,1.0,1.0,0.0,1.0,-3.613718032836914,3.6137075424194336,1.0506456419534516e-05,2.793671131134033,0.296415627002716,0.296415627002716,0.0,244.8131561279297,252.0,8783.861328125,-0.0,4211.6337890625,1.0,283.1499938964844,287.9193725585937,289.7138977050781,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078015685081482,1.0,0.0,0.0,0.4389012455940246,0.4927929639816284,1.2853669240087129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.7548828125,0.0,21.37076759338379,1895.4371337890625,0.0,289.6035461425781,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.706976056098938,0.2809636294841766,0.2582625448703766,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830914497375488,0.5640378594398499,0.5379329919815063,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.993689775466919,0.7998296022415161,0.5593314170837402,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866045236587524,0.3935643434524536,0.3778029382228851,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043247222900391,0.2780020833015442,1.2763757705688477,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006044983863831,1.0,1.0,0.0,1.0,-3.6147360801696777,3.614725351333618,1.0512457265576812e-05,2.7944869995117188,0.2896879017353058,0.2896879017353058,0.0,248.28257751464844,255.0,8588.015625,-0.0,4235.77001953125,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.33795166015625,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020164012908935,1.0,0.0,0.0,0.4278922975063324,0.4931129813194275,1.2216938571896208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.474365234375,0.0,21.310237884521484,1895.4371337890625,0.0,279.23297119140625,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.706976056098938,0.2809636294841766,0.2582625448703766,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830914497375488,0.5640378594398499,0.5379329919815063,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.993689775466919,0.7998296022415161,0.5593314170837402,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866045236587524,0.3935643434524536,0.3778029382228851,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043247222900391,0.2780020833015442,1.2763757705688477,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006044983863831,1.0,1.0,0.0,1.0,-3.6147360801696777,3.614725351333618,1.0512457265576812e-05,2.7944869995117188,0.2896879017353058,0.2896879017353058,0.0,248.28257751464844,255.0,8588.015625,-0.0,4235.77001953125,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.33795166015625,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020164012908935,1.0,0.0,0.0,0.4278922975063324,0.4931129813194275,1.2216938571896208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.474365234375,0.0,21.310237884521484,1895.4371337890625,0.0,279.23297119140625,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054089307785034,0.2806109189987182,0.2580311298370361,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811616897583008,0.563368022441864,0.5373943448066711,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927212595939636,0.8010363578796387,0.560230016708374,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850824594497681,0.3933717906475067,0.3777114450931549,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029294371604919,0.2778445780277252,1.2761142253875732,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014184594154358,1.0,1.0,0.0,1.0,-3.614467144012451,3.614456415176392,1.051091658155201e-05,2.7942874431610107,0.2861094772815704,0.2861094772815704,0.0,250.0295867919922,255.0,8484.5361328125,-0.0,4245.83447265625,1.0,283.1499938964844,287.9393310546875,289.6826477050781,290.3195495605469,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990212380886078,1.0,0.0,0.0,0.4221416711807251,0.4931551516056061,1.1890767481759212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.397705078125,0.0,21.27312660217285,1895.4371337890625,0.0,273.962646484375,0.2467225641012191,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038179636001587,0.2802248001098633,0.2577674090862274,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792295455932617,0.5626640915870667,0.5368214845657349,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.991734504699707,0.8022006750106812,0.561098039150238,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835476398468018,0.3931443095207214,0.3775843381881714,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015026211738586,0.27764493227005,1.2756497859954834,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021762132644653,1.0,1.0,0.0,1.0,-3.613794088363648,3.613783597946167,1.0507019396754911e-05,2.7937729358673096,0.2823817729949951,0.2823817729949951,0.0,251.7661590576172,258.0,8377.4482421875,-0.0,4254.7490234375,1.0,283.1499938964844,287.9457397460937,289.6703186035156,290.2999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959199488162994,1.0,0.0,0.0,0.4162265956401825,0.4931491315364837,1.1559873946964672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.0771484375,0.0,21.232816696166992,1895.4371337890625,0.0,268.5722045898437,0.2465095818042755,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006024718284607,0.2793700993061065,0.2571606636047363,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753930926322937,0.5611715316772461,0.5355907082557678,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897319078445436,0.8044165968894958,0.5627532601356506,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804767489433289,0.3926035761833191,0.3772432804107666,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.698596179485321,0.2771416008472442,1.274220585823059,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035421133041382,1.0,1.0,0.0,1.0,-3.6114466190338135,3.611436128616333,1.0493388799659442e-05,2.791963577270508,0.2744592428207397,0.2744592428207397,0.0,255.1908416748047,261.0,8152.7255859375,-0.0,4269.57958984375,1.0,283.1499938964844,287.9584655761719,289.6428527832031,290.2569885253906,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892988860607147,1.0,0.0,0.0,0.4039080142974853,0.4930325448513031,1.0885751855482796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.825927734375,0.0,21.144737243652344,1895.4371337890625,0.0,257.2744445800781,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006024718284607,0.2793700993061065,0.2571606636047363,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753930926322937,0.5611715316772461,0.5355907082557678,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897319078445436,0.8044165968894958,0.5627532601356506,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804767489433289,0.3926035761833191,0.3772432804107666,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.698596179485321,0.2771416008472442,1.274220585823059,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035421133041382,1.0,1.0,0.0,1.0,-3.6114466190338135,3.611436128616333,1.0493388799659442e-05,2.791963577270508,0.2744592428207397,0.2744592428207397,0.0,255.1908416748047,261.0,8152.7255859375,-0.0,4269.57958984375,1.0,283.1499938964844,287.9584655761719,289.6428527832031,290.2569885253906,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892988860607147,1.0,0.0,0.0,0.4039080142974853,0.4930325448513031,1.0885751855482796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.825927734375,0.0,21.144737243652344,1895.4371337890625,0.0,257.2744445800781,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973706483840942,0.2784228920936584,0.256465882062912,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716168999671936,0.5595830082893372,0.5342648029327393,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877068996429444,0.8064965605735779,0.5643114447593689,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774300575256348,0.3919671177864074,0.3768065273761749,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956532001495361,0.276523232460022,1.2722424268722534,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047351002693176,1.0,1.0,0.0,1.0,-3.607986211776733,3.607975721359253,1.0473286238266157e-05,2.789287567138672,0.2658752501010895,0.2658752501010895,0.0,258.5458984375,264.0,7914.32080078125,-0.0,4280.96923828125,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819892704486847,1.0,0.0,0.0,0.3909441530704498,0.492816299200058,1.0199674882471754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.95068359375,0.0,21.04903984069824,1895.4371337890625,0.0,245.10047912597656,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973706483840942,0.2784228920936584,0.256465882062912,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716168999671936,0.5595830082893372,0.5342648029327393,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877068996429444,0.8064965605735779,0.5643114447593689,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774300575256348,0.3919671177864074,0.3768065273761749,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956532001495361,0.276523232460022,1.2722424268722534,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047351002693176,1.0,1.0,0.0,1.0,-3.607986211776733,3.607975721359253,1.0473286238266157e-05,2.789287567138672,0.2658752501010895,0.2658752501010895,0.0,258.5458984375,264.0,7914.32080078125,-0.0,4280.96923828125,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819892704486847,1.0,0.0,0.0,0.3909441530704498,0.492816299200058,1.0199674882471754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.95068359375,0.0,21.04903984069824,1895.4371337890625,0.0,245.10047912597656,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941363215446472,0.2773978412151336,0.2556981146335602,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679071664810181,0.5579125881195068,0.5328588485717773,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856632947921752,0.8084534406661987,0.5657827258110046,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744176983833313,0.3912499547004699,0.3762904405593872,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926931142807007,0.2758104801177978,1.2698196172714231,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057848572731018,1.0,1.0,0.0,1.0,-3.6036064624786377,3.603595972061157,1.0447863132867496e-05,2.785897254943848,0.2565957903861999,0.2565957903861999,0.0,261.8407897949219,267.0,7663.19091796875,-0.0,4289.49365234375,1.0,283.1499938964844,287.98468017578125,289.5785217285156,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739271461963653,1.0,0.0,0.0,0.3773695528507232,0.4925349056720733,9.52294243461438e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.833984375,0.0,20.948034286499023,1895.4371337890625,0.0,231.98269653320312,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941363215446472,0.2773978412151336,0.2556981146335602,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679071664810181,0.5579125881195068,0.5328588485717773,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856632947921752,0.8084534406661987,0.5657827258110046,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744176983833313,0.3912499547004699,0.3762904405593872,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926931142807007,0.2758104801177978,1.2698196172714231,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057848572731018,1.0,1.0,0.0,1.0,-3.6036064624786377,3.603595972061157,1.0447863132867496e-05,2.785897254943848,0.2565957903861999,0.2565957903861999,0.0,261.8407897949219,267.0,7663.19091796875,-0.0,4289.49365234375,1.0,283.1499938964844,287.98468017578125,289.5785217285156,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739271461963653,1.0,0.0,0.0,0.3773695528507232,0.4925349056720733,9.52294243461438e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.833984375,0.0,20.948034286499023,1895.4371337890625,0.0,231.98269653320312,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985180,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.690902829170227,0.2763039767742157,0.2548669278621673,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642601370811462,0.556168794631958,0.5313825011253357,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835971593856812,0.8102953433990479,0.5671737790107727,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714388966560364,0.3904607892036438,0.3757049143314361,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897228956222534,0.275016576051712,1.26702082157135,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067148089408875,1.0,1.0,0.0,1.0,-3.598433256149292,3.59842300415039,1.0417867088108324e-05,2.781890630722046,0.2465945333242416,0.2465945333242416,0.0,265.08990478515625,270.0,7400.658203125,-0.0,4295.57958984375,1.0,283.1499938964844,287.9986572265625,289.5428771972656,290.1036071777344,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365131676197052,1.0,0.0,0.0,0.3632386028766632,0.4922093152999878,8.87672602090106e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.966064453125,0.0,20.84346580505371,1895.4371337890625,0.0,217.9709014892578,0.2446073293685913,1.0,0.0,3.0,1.0,0.0
11985240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.690902829170227,0.2763039767742157,0.2548669278621673,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642601370811462,0.556168794631958,0.5313825011253357,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835971593856812,0.8102953433990479,0.5671737790107727,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714388966560364,0.3904607892036438,0.3757049143314361,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897228956222534,0.275016576051712,1.26702082157135,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067148089408875,1.0,1.0,0.0,1.0,-3.598433256149292,3.59842300415039,1.0417867088108324e-05,2.781890630722046,0.2465945333242416,0.2465945333242416,0.0,265.08990478515625,270.0,7400.658203125,-0.0,4295.57958984375,1.0,283.1499938964844,287.9986572265625,289.5428771972656,290.1036071777344,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365131676197052,1.0,0.0,0.0,0.3632386028766632,0.4922093152999878,8.87672602090106e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.966064453125,0.0,20.84346580505371,1895.4371337890625,0.0,217.9709014892578,0.2446073293685913,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.689285933971405,0.2757325768470764,0.2544290721416473,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6032409667969,0.8624579906463623,0.5552705526351929,0.5306192636489868,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.982553482055664,0.8111740350723267,0.5678399801254272,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699606418609619,0.3900403082370758,0.3753874897956848,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882342100143433,0.2745913863182068,1.2654922008514404,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071393728256226,1.0,1.0,0.0,1.0,-3.595569372177124,3.595558881759644,1.0401277904747984e-05,2.7796719074249268,0.2413114756345749,0.2413114756345749,0.0,266.7012023925781,270.0,7265.5,-0.0,4297.78662109375,1.0,283.1499938964844,288.0059814453125,289.5243835449219,290.0753173828125,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360469251871109,1.0,0.0,0.0,0.3559785187244415,0.4920338988304138,8.567722531438449e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.25439453125,0.0,20.790224075317383,1895.4371337890625,0.0,210.6431579589844,0.2443543970584869,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876685619354248,0.2751452624797821,0.2539768517017364,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606688976287842,0.5543549656867981,0.5298397541046143,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815016388893129,0.8120244145393372,0.5684868097305298,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.768488883972168,0.3896028101444244,0.3750540018081665,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867430210113525,0.2741481363773346,1.2638816833496094,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075388431549072,1.0,1.0,0.0,1.0,-3.592527389526367,3.5925168991088867,1.0383671906311063e-05,2.777315378189087,0.2358327805995941,0.2358327805995941,0.0,268.3055114746094,273.0,7127.94140625,-0.0,4299.46728515625,1.0,283.1499938964844,288.0135803222656,289.5054931640625,290.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556377291679382,1.0,0.0,0.0,0.3485960066318512,0.4918522536754608,8.268342455153288e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.76416015625,0.0,20.736541748046875,1895.4371337890625,0.0,203.1060028076172,0.2440998554229736,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.684433102607727,0.2739255428314209,0.2530320584774017,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.857127845287323,0.5524742603302002,0.5282344818115234,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.979371190071106,0.813643753528595,0.5697245001792908,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.76556396484375,0.3886789679527282,0.3743413388729095,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837548017501831,0.2732110619544983,1.2604330778121948,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082696557044983,1.0,1.0,0.0,1.0,-3.5859432220458984,3.585932731628418,1.034561591950478e-05,2.772214412689209,0.2242923974990844,0.2242923974990844,0.0,271.49835205078125,276.0,6846.78466796875,-0.0,4301.3759765625,1.0,283.1499938964844,288.0298156738281,289.4666748046875,289.987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455207645893097,1.0,0.0,0.0,0.3335223495960235,0.4914814531803131,7.698604420625088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.84375,0.0,20.628700256347656,1895.4371337890625,0.0,187.4505920410156,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.684433102607727,0.2739255428314209,0.2530320584774017,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.857127845287323,0.5524742603302002,0.5282344818115234,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.979371190071106,0.813643753528595,0.5697245001792908,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.76556396484375,0.3886789679527282,0.3743413388729095,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837548017501831,0.2732110619544983,1.2604330778121948,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082696557044983,1.0,1.0,0.0,1.0,-3.5859432220458984,3.585932731628418,1.034561591950478e-05,2.772214412689209,0.2242923974990844,0.2242923974990844,0.0,271.49835205078125,276.0,6846.78466796875,-0.0,4301.3759765625,1.0,283.1499938964844,288.0298156738281,289.4666748046875,289.987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455207645893097,1.0,0.0,0.0,0.3335223495960235,0.4914814531803131,7.698604420625088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.84375,0.0,20.628700256347656,1895.4371337890625,0.0,187.4505920410156,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817132830619812,0.2728544771671295,0.2521971464157104,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541877269744873,0.550842821598053,0.5268381834030151,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.977550446987152,0.8149184584617615,0.5707058906555176,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631233334541321,0.3878519833087921,0.3736953735351562,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812377572059631,0.2723726034164428,1.2573074102401731,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088164687156677,1.0,1.0,0.0,1.0,-3.5799028873443604,3.579892635345459,1.0310764082532842e-05,2.7675349712371826,0.2139753699302673,0.2139753699302673,0.0,274.1684265136719,276.0,6605.32080078125,-0.0,4301.52685546875,1.0,283.1499938964844,288.0446472167969,289.43310546875,289.93572998046875,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.336582750082016,1.0,0.0,0.0,0.3205788731575012,0.4911665320396423,7.247687339173581e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.06787109375,0.0,20.53815650939941,1895.4371337890625,0.0,173.68186950683594,0.2431584745645523,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.681195080280304,0.2726457715034485,0.2520340085029602,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536310791969299,0.5505267977714539,0.5265673398971558,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.977200210094452,0.8151524662971497,0.5708869099617004,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.762660026550293,0.3876892328262329,0.373567521572113,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807577013969421,0.2722077965736389,1.2566895484924316,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089141011238098,1.0,1.0,0.0,1.0,-3.578701496124268,3.578691244125366,1.0303840099368244e-05,2.76660418510437,0.2119458019733429,0.2119458019733429,0.0,274.6761779785156,279.0,6558.89501953125,-0.0,4301.41357421875,1.0,283.1499938964844,288.047607421875,289.4266052246094,289.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348394632339477,1.0,0.0,0.0,0.3180903792381286,0.4911070764064789,7.164532522807576e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.737060546875,0.0,20.52098846435547,1895.4371337890625,0.0,170.9955291748047,0.2430767863988876,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779536008834839,0.2713061571121216,0.2509832382202148,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501734137535095,0.548511803150177,0.5248381495475769,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749837517738342,0.8165488839149475,0.5719731450080872,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597734332084656,0.3866327404975891,0.3727321624755859,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777514815330505,0.2711396515369415,1.2526592016220093,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094765305519104,1.0,1.0,0.0,1.0,-3.5708112716674805,3.570801019668579,1.0258419024467004e-05,2.760491847991944,0.1987687647342682,0.1987687647342682,0.0,277.8446655273437,282.0,6266.0986328125,-0.0,4299.64501953125,1.0,283.1499938964844,288.0673522949219,289.38543701171875,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236470818519592,1.0,0.0,0.0,0.3023822009563446,0.4907428026199341,6.662574048021952e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.035400390625,0.0,20.414531707763672,1895.4371337890625,0.0,153.6790313720703,0.2425684630870819,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779536008834839,0.2713061571121216,0.2509832382202148,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501734137535095,0.548511803150177,0.5248381495475769,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749837517738342,0.8165488839149475,0.5719731450080872,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597734332084656,0.3866327404975891,0.3727321624755859,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777514815330505,0.2711396515369415,1.2526592016220093,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094765305519104,1.0,1.0,0.0,1.0,-3.5708112716674805,3.570801019668579,1.0258419024467004e-05,2.760491847991944,0.1987687647342682,0.1987687647342682,0.0,277.8446655273437,282.0,6266.0986328125,-0.0,4299.64501953125,1.0,283.1499938964844,288.0673522949219,289.38543701171875,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236470818519592,1.0,0.0,0.0,0.3023822009563446,0.4907428026199341,6.662574048021952e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.035400390625,0.0,20.414531707763672,1895.4371337890625,0.0,153.6790313720703,0.2425684630870819,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.674708366394043,0.26990607380867,0.2498795390129089,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467499017715454,0.5464276075363159,0.5230456590652466,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727174639701844,0.8178301453590393,0.572981595993042,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569009065628052,0.385507732629776,0.3718339204788208,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747360825538635,0.2700069844722748,1.2483452558517456,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099595069885254,1.0,1.0,0.0,1.0,-3.5622706413269043,3.562260389328003,1.0209369065705689e-05,2.753875970840454,0.184737429022789,0.184737429022789,0.0,281.0079650878906,270.0,5970.265625,-0.0,4296.1015625,1.0,283.1499938964844,288.0894470214844,289.3433532714844,289.7989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119937181472778,1.0,0.0,0.0,0.2864836752414703,0.4904017150402069,6.189400103551179e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3359375,0.0,20.31037712097168,1895.4371337890625,0.0,135.39175415039062,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.674708366394043,0.26990607380867,0.2498795390129089,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467499017715454,0.5464276075363159,0.5230456590652466,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727174639701844,0.8178301453590393,0.572981595993042,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569009065628052,0.385507732629776,0.3718339204788208,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747360825538635,0.2700069844722748,1.2483452558517456,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099595069885254,1.0,1.0,0.0,1.0,-3.5622706413269043,3.562260389328003,1.0209369065705689e-05,2.753875970840454,0.184737429022789,0.184737429022789,0.0,281.0079650878906,270.0,5970.265625,-0.0,4296.1015625,1.0,283.1499938964844,288.0894470214844,289.3433532714844,289.7989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119937181472778,1.0,0.0,0.0,0.2864836752414703,0.4904017150402069,6.189400103551179e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3359375,0.0,20.31037712097168,1895.4371337890625,0.0,135.39175415039062,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746535301208496,0.2691850960254669,0.2492044568061828,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468865752220154,0.5453590750694275,0.5220159888267517,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736923575401306,0.818427562713623,0.5733758211135864,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571252584457397,0.3849191665649414,0.3712515830993652,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6747944355010986,0.2694166898727417,1.2455639839172363,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.708409309387207,1.0,1.0,0.0,1.0,-3.556652069091797,3.5566418170928955,1.0177286640100648e-05,2.749567747116089,0.1773955523967743,0.1773955523967743,0.0,279.7717590332031,270.0,5821.42822265625,-0.0,4273.61474609375,1.0,283.1499938964844,288.1014404296875,289.3220520019531,289.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060124516487121,1.0,0.0,0.0,0.2784936726093292,0.4902435541152954,5.9627951465301984e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.302734375,0.0,20.25947380065918,1895.4371337890625,0.0,125.84317779541016,0.2418196499347686,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754130721092224,0.2684606611728668,0.2484689503908157,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.8479806780815125,0.5442792773246765,0.5209169387817383,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757410883903505,0.8190017342567444,0.5737109184265137,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582114934921265,0.3843201696872711,0.3706001937389374,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756649613380432,0.2688182294368744,1.2424633502960205,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.6858825683594,1.0,0.7062492370605469,1.0,1.0,0.0,1.0,-3.550335645675659,3.550325393676758,1.0141171514987946e-05,2.744684934616089,0.1698219329118728,0.1698219329118728,0.0,277.0823669433594,258.0,5672.232421875,-0.0,4240.53466796875,1.0,283.1499938964844,288.1141052246094,289.30059814453125,289.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999334037303924,1.0,0.0,0.0,0.2704797089099884,0.4900916814804077,5.742113895479406e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.1456298828125,0.0,20.209321975708008,1895.4371337890625,0.0,115.99122619628906,0.2415750175714492,1.0,0.0,3.0,1.0,0.0
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784096360206604,0.2670042514801025,0.2469021379947662,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519118428230286,0.542089581489563,0.5185965299606323,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815778732299804,0.820082426071167,0.5742658376693726,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619577050209045,0.3830955326557159,0.3691780865192413,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788788437843323,0.2676040828227997,1.2357330322265625,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006325721740723,1.0,1.0,0.0,1.0,-3.5365214347839355,3.5365114212036133,1.006237380352104e-05,2.7339932918548584,0.1539845913648605,0.1539845913648605,0.0,269.2806701660156,246.0,5374.49365234375,-0.0,4156.9697265625,1.0,283.1499938964844,288.1415405273437,289.2861022949219,289.6850280761719,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920606732368469,1.0,0.0,0.0,0.2544431388378143,0.4898248314857483,5.318057993974889e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.50341796875,0.0,20.11216735839844,1895.4371337890625,0.0,89.25592803955078,0.2410952299833297,1.0,0.0,3.0,1.0,0.0
