time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784096360206604,0.2670042514801025,0.2469021379947662,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519118428230286,0.542089581489563,0.5185965299606323,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815778732299804,0.820082426071167,0.5742658376693726,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619577050209045,0.3830955326557159,0.3691780865192413,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788788437843323,0.2676040828227997,1.2357330322265625,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006325721740723,1.0,1.0,0.0,1.0,-3.5365214347839355,3.5365114212036133,1.006237380352104e-05,2.7339932918548584,0.1539845913648605,0.1539845913648605,0.0,269.2806701660156,246.0,5374.49365234375,-0.0,4156.9697265625,1.0,283.1499938964844,288.1415405273437,289.2861022949219,289.6850280761719,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920606732368469,1.0,0.0,0.0,0.2544431388378143,0.4898248314857483,5.318057993974889e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.50341796875,0.0,20.11216735839844,1895.4371337890625,0.0,89.25592803955078,0.2410952299833297,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814507246017456,0.2659428417682647,0.2457179427146911,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8558037281036377,0.540481448173523,0.5168488025665283,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866197109222412,0.8208036422729492,0.5745914578437805,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656145691871643,0.3821874260902405,0.3680818378925323,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820763945579529,0.266712874174118,1.230583429336548,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958848834037781,1.0,1.0,0.0,1.0,-3.52587366104126,3.525863647460937,1.0001832379202824e-05,2.7257468700408936,0.141969695687294,0.141969695687294,0.0,262.4063720703125,246.0,5160.88671875,-0.0,4087.788818359375,1.0,283.1499938964844,288.1634826660156,289.2802124023437,289.66748046875,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917372584342956,1.0,0.0,0.0,0.2429021447896957,0.4896678924560547,5.0255470895876905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.2354736328125,0.0,20.045026779174805,1895.4371337890625,0.0,87.28694152832031,0.2407580614089965,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827750205993652,0.2655310332775116,0.2452530711889267,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574914932250977,0.5398555397987366,0.5161631107330322,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.988662600517273,0.8210670948028564,0.5747023224830627,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671930193901062,0.3818317651748657,0.3676475584506988,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834613084793091,0.2663659751415252,1.2285526990890503,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.6939511299133301,1.0,1.0,0.0,1.0,-3.521657943725586,3.521647930145264,9.977911759051494e-06,2.7224814891815186,0.1372115314006805,0.1372115314006805,0.0,259.5817565917969,234.0,5079.09033203125,-0.0,4059.8876953125,1.0,283.1499938964844,288.1724548339844,289.2718200683594,289.6557922363281,293.1499938964844,293.1499938964844,283.1499938964844,18055.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916780412197113,1.0,0.0,0.0,0.2384750992059707,0.4896159470081329,4.915842399810799e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.3389892578125,0.0,20.01990509033203,1895.4371337890625,0.0,86.92402648925781,0.2406305372714996,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881190538406372,0.2640307545661926,0.2435465604066848,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643050193786621,0.5375701189041138,0.5136458277702332,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962154030799866,0.8219473958015442,0.5750409960746765,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735339999198914,0.3805214464664459,0.3660377562046051,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890256404876709,0.2650977671146393,1.2210681438446045,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866534948348999,1.0,1.0,0.0,1.0,-3.506045341491699,3.506035566329956,9.889570719678886e-06,2.7103869915008545,0.119483858346939,0.119483858346939,0.0,248.90147399902344,222.0,4787.57861328125,-0.0,3955.79052734375,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907560765743255,1.0,0.0,0.0,0.2226686924695968,0.4894763231277466,4.5342662957637e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.7708740234375,0.0,19.933313369750977,1895.4371337890625,0.0,81.21273040771484,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881190538406372,0.2640307545661926,0.2435465604066848,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643050193786621,0.5375701189041138,0.5136458277702332,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962154030799866,0.8219473958015442,0.5750409960746765,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735339999198914,0.3805214464664459,0.3660377562046051,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890256404876709,0.2650977671146393,1.2210681438446045,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866534948348999,1.0,1.0,0.0,1.0,-3.506045341491699,3.506035566329956,9.889570719678886e-06,2.7103869915008545,0.119483858346939,0.119483858346939,0.0,248.90147399902344,222.0,4787.57861328125,-0.0,3955.79052734375,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907560765743255,1.0,0.0,0.0,0.2226686924695968,0.4894763231277466,4.5342662957637e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.7708740234375,0.0,19.933313369750977,1895.4371337890625,0.0,81.21273040771484,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931170225143433,0.2624642848968506,0.2418355047702789,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708011507987976,0.5351963639259338,0.5111035704612732,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230927586555481,0.5684592127799988,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795677185058594,0.3791239857673645,0.3644050657749176,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.694247305393219,0.2637654840946197,1.213560700416565,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785133481025696,1.0,1.0,0.0,1.0,-3.4820396900177,3.482029914855957,9.755237442732325e-06,2.692061424255371,0.1007664501667022,0.1007664501667022,0.0,238.88604736328125,210.0,4499.15966796875,-0.0,3835.4990234375,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893134653568268,1.0,0.0,0.0,0.2071055769920349,0.4894057512283325,4.1722318933068445e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6629638671875,0.0,19.85267639160156,1895.4371337890625,0.0,72.2281723022461,0.2397556602954864,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931170225143433,0.2624642848968506,0.2418355047702789,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708011507987976,0.5351963639259338,0.5111035704612732,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230927586555481,0.5684592127799988,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795677185058594,0.3791239857673645,0.3644050657749176,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.694247305393219,0.2637654840946197,1.213560700416565,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785133481025696,1.0,1.0,0.0,1.0,-3.4820396900177,3.482029914855957,9.755237442732325e-06,2.692061424255371,0.1007664501667022,0.1007664501667022,0.0,238.88604736328125,210.0,4499.15966796875,-0.0,3835.4990234375,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893134653568268,1.0,0.0,0.0,0.2071055769920349,0.4894057512283325,4.1722318933068445e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6629638671875,0.0,19.85267639160156,1895.4371337890625,0.0,72.2281723022461,0.2397556602954864,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.69537353515625,0.2616423070430755,0.2409616261720657,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8738021850585938,0.5339618921279907,0.5098061561584473,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243230581283569,0.5612554550170898,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823467254638672,0.3783735036849975,0.3635597229003906,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6966211795806885,0.26306813955307,1.209737777709961,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14532470703125,288.7301025390625,1.0,0.6739382147789001,1.0,1.0,0.0,1.0,-3.465148687362671,3.465138912200928,9.660719115345271e-06,2.6789638996124268,0.0910061448812484,0.0910061448812484,0.0,234.11231994628903,210.0,4355.90380859375,-0.0,3765.2392578125,1.0,283.1499938964844,288.2671813964844,289.16436767578125,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885864377021789,1.0,0.0,0.0,0.1994235813617706,0.4893884658813476,3.9979104471399304e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.620849609375,0.0,19.814302444458008,1895.4371337890625,0.0,67.75267791748047,0.239548921585083,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978437900543213,0.2608051300048828,0.2400646954774856,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.877090573310852,0.532704770565033,0.5084781050682068,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259161114692688,0.5536141991615295,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853714227676392,0.3775950670242309,0.3626792728900909,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992161273956299,0.2623628079891205,1.2058305740356443,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.669141411781311,1.0,1.0,0.0,1.0,-3.447523832321167,3.447514295578003,9.562647392158397e-06,2.6653201580047607,0.080980435013771,0.080980435013771,0.0,229.1234130859375,198.0,4214.63427734375,-0.0,3692.542724609375,1.0,283.1499938964844,288.2886657714844,289.1432189941406,289.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878685891628265,1.0,0.0,0.0,0.1918243914842605,0.489390879869461,3.828039218944923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.97216796875,0.0,19.777511596679688,1895.4371337890625,0.0,63.39485549926758,0.2393472641706466,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033722400665283,0.2590939104557037,0.2382204681634903,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844724297523499,0.5301328301429749,0.5057492852210999,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.829853355884552,0.5372547507286072,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921019792556763,0.3759656250476837,0.3608311712741852,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050144076347351,0.2609350681304931,1.1978554725646973,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590306758880615,1.0,1.0,0.0,1.0,-3.410533905029297,3.410524606704712,9.358418537885882e-06,2.6366751194000244,0.0601482726633548,0.0601482726633548,0.0,218.6825256347656,186.0,3937.95751953125,-0.0,3542.3349609375,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864331603050232,1.0,0.0,0.0,0.1769373714923858,0.489463746547699,3.5019755983967116e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3270263671875,0.0,19.709192276000977,1895.4371337890625,0.0,54.90071105957031,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033722400665283,0.2590939104557037,0.2382204681634903,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844724297523499,0.5301328301429749,0.5057492852210999,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.829853355884552,0.5372547507286072,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921019792556763,0.3759656250476837,0.3608311712741852,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050144076347351,0.2609350681304931,1.1978554725646973,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590306758880615,1.0,1.0,0.0,1.0,-3.410533905029297,3.410524606704712,9.358418537885882e-06,2.6366751194000244,0.0601482726633548,0.0601482726633548,0.0,218.6825256347656,186.0,3937.95751953125,-0.0,3542.3349609375,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864331603050232,1.0,0.0,0.0,0.1769373714923858,0.489463746547699,3.5019755983967116e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3270263671875,0.0,19.709192276000977,1895.4371337890625,0.0,54.90071105957031,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091042399406433,0.2574817836284637,0.2364768534898758,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.8921786546707153,0.5277059674263,0.5031675696372986,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8341634273529053,0.521146297454834,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990585565567017,0.3743904531002044,0.3590444922447204,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109813690185547,0.2596052885055542,1.1903830766677856,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492395997047424,1.0,1.0,0.0,1.0,-3.374823093414306,3.374814033508301,9.163324648397976e-06,2.609013319015503,0.0400587543845176,0.0400587543845176,0.0,208.7082061767578,186.0,3690.48583984375,-0.0,3400.7275390625,1.0,283.1499938964844,288.37994384765625,289.0628662109375,289.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850964367389679,1.0,0.0,0.0,0.1636658906936645,0.4896083176136017,3.217978106206942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.3114013671875,0.0,19.65262031555176,1895.4371337890625,0.0,47.27410125732422,0.238625168800354,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096253037452698,0.2573400139808655,0.2363234460353851,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8928893804550171,0.5274924039840698,0.50294029712677,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.9990000128746032,0.8345649838447571,0.5197039842605591,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996971011161804,0.3742503225803375,0.3588857352733612,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115163207054138,0.2594889998435974,1.189728617668152,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352600097656,1.0,0.6483696699142456,1.0,1.0,0.0,1.0,-3.371652603149414,3.371643543243408,9.146102456725204e-06,2.606557130813598,0.0382704846560955,0.0382704846560955,0.0,207.82958984375,189.0,3669.30224609375,-0.0,3388.32666015625,1.0,283.1499938964844,288.3840637207031,289.0595703125,289.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849794030189514,1.0,0.0,0.0,0.1625334769487381,0.489624410867691,3.194010389506729e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.2947998046875,0.0,19.64799118041992,1895.4371337890625,0.0,46.61962127685547,0.2385969907045364,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120787501335144,0.2555714249610901,0.2345757484436035,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966526985168457,0.5248210430145264,0.5002685189247131,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391625285148621,0.5106521248817444,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031232357025146,0.3724871277809143,0.3570623993873596,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142311334609985,0.2580515146255493,1.1824543476104736,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422126889228821,1.0,1.0,0.0,1.0,-3.344488382339477,3.344479322433472,8.99851875146851e-06,2.5852484703063965,0.0153956953436136,0.0153956953436136,0.0,202.0257568359375,192.0,3411.79052734375,-0.0,3292.81591796875,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835098505020141,1.0,0.0,0.0,0.1487099081277847,0.4898818433284759,2.904494422750758e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.375,0.0,19.59443092346192,1895.4371337890625,0.0,38.57713317871094,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120787501335144,0.2555714249610901,0.2345757484436035,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966526985168457,0.5248210430145264,0.5002685189247131,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391625285148621,0.5106521248817444,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031232357025146,0.3724871277809143,0.3570623993873596,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142311334609985,0.2580515146255493,1.1824543476104736,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422126889228821,1.0,1.0,0.0,1.0,-3.344488382339477,3.344479322433472,8.99851875146851e-06,2.5852484703063965,0.0153956953436136,0.0153956953436136,0.0,202.0257568359375,192.0,3411.79052734375,-0.0,3292.81591796875,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835098505020141,1.0,0.0,0.0,0.1487099081277847,0.4898818433284759,2.904494422750758e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.375,0.0,19.59443092346192,1895.4371337890625,0.0,38.57713317871094,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121845483779907,0.2542327046394348,0.2330747097730636,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950561523437,0.897314727306366,0.5227429866790771,0.4979152977466583,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.9990000128746032,0.843592643737793,0.5071597099304199,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037857413291931,0.3711317777633667,0.3554758429527282,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.714597225189209,0.2569141983985901,1.1762028932571411,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386536955833435,1.0,1.0,0.0,1.0,-3.326214551925659,3.3262057304382324,8.899980457499623e-06,2.5709402561187744,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4621124267578,195.0,2064.212646484375,-0.0,3236.960693359375,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746563851833343,1.0,0.0,0.0,0.0001624496653676,0.4280104339122772,3.080526935969608e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.184844970703125,0.0,16.814624786376953,1895.4371337890625,0.0,1.7992346286773682,0.2335903793573379,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121845483779907,0.2542327046394348,0.2330747097730636,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950561523437,0.897314727306366,0.5227429866790771,0.4979152977466583,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.9990000128746032,0.843592643737793,0.5071597099304199,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037857413291931,0.3711317777633667,0.3554758429527282,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.714597225189209,0.2569141983985901,1.1762028932571411,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386536955833435,1.0,1.0,0.0,1.0,-3.326214551925659,3.3262057304382324,8.899980457499623e-06,2.5709402561187744,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4621124267578,195.0,2064.212646484375,-0.0,3236.960693359375,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746563851833343,1.0,0.0,0.0,0.0001624496653676,0.4280104339122772,3.080526935969608e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.184844970703125,0.0,16.814624786376953,1895.4371337890625,0.0,1.7992346286773682,0.2335903793573379,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19500732421875,0.7127476334571838,0.254349946975708,0.2329110950231552,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004699707031,0.8980438709259033,0.5227604508399963,0.4975653290748596,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.9990000128746032,0.8470621705055237,0.5056067109107971,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983642578125,0.8044937252998352,0.3712593019008636,0.3553005456924438,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950988769531,0.7151286005973816,0.2569610774517059,1.1752710342407229,289.2001647949219,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.2121276855469,1.0,0.6377308368682861,1.0,1.0,0.0,1.0,-3.3223876953125,3.322378873825073,8.879179404175375e-06,2.5678534507751465,5.551115123125783e-17,5.551115123125783e-17,0.0,198.51451110839844,195.0,1358.173095703125,-0.0,3223.01025390625,1.0,283.1494445800781,288.50994873046875,288.79229736328125,288.8736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18152.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518412470817566,1.0,0.0,0.0,1.623943717277143e-05,0.4568155705928802,3.079478404048597e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3410638570785522,0.0,17.693340301513672,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7136228680610657,0.2546607851982116,0.2330897748470306,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3301696777344,0.8990294337272644,0.5230382680892944,0.4976951479911804,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.9990000128746032,0.8507669568061829,0.5041271448135376,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8054701089859009,0.3716281950473785,0.3555198311805725,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.7159353494644165,0.2572365403175354,1.1759033203125,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3373107910156,1.0,0.6373385190963745,1.0,1.0,0.0067707602865993,1.0,-3.3219974040985107,3.3219778537750244,1.9403798432904296e-05,2.56746792793274,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7605743408203,198.0,884.6666870117188,-0.0,3217.86669921875,1.0,283.1493835449219,288.5099182128906,288.6471862792969,288.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2154836356639862,1.0,0.0,0.0,1.59861574502429e-05,0.4721302092075348,3.03144906095912e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276854425668716,0.0,18.18794822692871,1895.4371337890625,0.0,0.0,0.2334877997636795,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144883871078491,0.255022794008255,0.233499988913536,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998264074325562,0.5232529044151306,0.4980210363864898,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573405742645264,0.5031582713127136,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064644932746887,0.3722027540206909,0.3561249673366546,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168710231781006,0.257784366607666,1.1784007549285889,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376840472221375,1.0,1.0,0.0203122794628143,1.0,-3.3254451751708984,3.3253509998321533,9.416601824341342e-05,2.570033550262451,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43289184570312,201.0,353.7157287597656,-0.0,3223.732177734375,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083623468875885,1.0,0.0,0.0,1.591748332430143e-05,0.4889059662818908,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128603383898735,0.0,18.814302444458008,1895.4371337890625,0.0,0.0,0.2341485768556594,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144883871078491,0.255022794008255,0.233499988913536,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998264074325562,0.5232529044151306,0.4980210363864898,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573405742645264,0.5031582713127136,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064644932746887,0.3722027540206909,0.3561249673366546,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168710231781006,0.257784366607666,1.1784007549285889,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376840472221375,1.0,1.0,0.0203122794628143,1.0,-3.3254451751708984,3.3253509998321533,9.416601824341342e-05,2.570033550262451,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43289184570312,201.0,353.7157287597656,-0.0,3223.732177734375,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083623468875885,1.0,0.0,0.0,1.591748332430143e-05,0.4889059662818908,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128603383898735,0.0,18.814302444458008,1895.4371337890625,0.0,0.0,0.2341485768556594,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133325338363647,0.254667729139328,0.2333947569131851,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981963992118835,0.5225232839584351,0.4976153075695038,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620927929878235,0.5054076910018921,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053193092346191,0.3720677196979522,0.356227695941925,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160626649856567,0.2578449547290802,1.1795378923416138,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388593316078186,1.0,1.0,0.0338537991046905,1.0,-3.329029083251953,3.328626871109009,0.000402120873332,2.572539567947388,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.85116577148438,-0.0,3239.001220703125,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.1934509277344,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958303570747375,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284081786870956,0.0,19.12318229675293,1895.4371337890625,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133325338363647,0.254667729139328,0.2333947569131851,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981963992118835,0.5225232839584351,0.4976153075695038,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620927929878235,0.5054076910018921,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053193092346191,0.3720677196979522,0.356227695941925,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160626649856567,0.2578449547290802,1.1795378923416138,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388593316078186,1.0,1.0,0.0338537991046905,1.0,-3.329029083251953,3.328626871109009,0.000402120873332,2.572539567947388,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.85116577148438,-0.0,3239.001220703125,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.1934509277344,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958303570747375,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284081786870956,0.0,19.12318229675293,1895.4371337890625,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103880047798157,0.2536654472351074,0.232715904712677,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945644497871399,0.5209633111953735,0.4964176714420318,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651584982872009,0.5101719498634338,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023154139518738,0.3712231814861297,0.3556797504425049,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136117219924927,0.2573112547397613,1.1782371997833252,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403003334999084,1.0,1.0,0.0812611952424049,1.0,-3.3302817344665527,3.308802604675293,0.0214789975434541,2.552599668502808,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57036209106445,-0.0,3255.34716796875,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316395759582,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274208426475525,0.0,19.2635498046875,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103880047798157,0.2536654472351074,0.232715904712677,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945644497871399,0.5209633111953735,0.4964176714420318,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651584982872009,0.5101719498634338,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023154139518738,0.3712231814861297,0.3556797504425049,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136117219924927,0.2573112547397613,1.1782371997833252,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403003334999084,1.0,1.0,0.0812611952424049,1.0,-3.3302817344665527,3.308802604675293,0.0214789975434541,2.552599668502808,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57036209106445,-0.0,3255.34716796875,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316395759582,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274208426475525,0.0,19.2635498046875,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066704034805298,0.2528236806392669,0.2319104671478271,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.8901852965354919,0.5196688771247864,0.495080292224884,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682241439819336,0.5161237120628357,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985609173774719,0.3704820573329925,0.3549390137195587,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103455066680908,0.2567467093467712,1.175819993019104,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,297.2467041015625,289.7246398925781,1.0,0.6417702436447144,1.0,1.0,0.1286685913801193,1.0,-3.331057071685791,3.1036365032196045,0.2274205982685089,2.348207712173462,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716033935547,210.0,317.6371765136719,-0.0,3271.59814453125,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282553821802139,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066704034805298,0.2528236806392669,0.2319104671478271,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.8901852965354919,0.5196688771247864,0.495080292224884,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682241439819336,0.5161237120628357,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985609173774719,0.3704820573329925,0.3549390137195587,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103455066680908,0.2567467093467712,1.175819993019104,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,297.2467041015625,289.7246398925781,1.0,0.6417702436447144,1.0,1.0,0.1286685913801193,1.0,-3.331057071685791,3.1036365032196045,0.2274205982685089,2.348207712173462,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716033935547,210.0,317.6371765136719,-0.0,3271.59814453125,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282553821802139,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750366210937,0.7056987881660461,0.2531456649303436,0.2319577932357788,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843444824219,0.8889194130897522,0.5200307369232178,0.4950631558895111,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98699951171875,0.9990000128746032,0.8711772561073303,0.5182525515556335,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.7975095510482788,0.3708645105361938,0.3550370931625366,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.97528076171875,0.7094030976295471,0.2570115923881531,1.176121473312378,289.9838562011719,290.8799133300781,289.3678283691406,285.7926330566406,290.2598571777344,297.25750732421875,290.0046081542969,1.0,0.6426517963409424,1.0,1.0,0.1523722857236862,1.0,-3.3341219425201416,2.9533281326293945,0.3807940185070038,2.197735548019409,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05792236328125,210.0,523.4859619140625,-0.0,3283.501708984375,1.0,283.1487731933594,288.5096435546875,287.60601806640625,287.6562805175781,293.1499938964844,293.1499938964844,283.1499938964844,17988.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409284114837,3.0295086101209133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310439258813858,0.0,19.33769416809082,1895.4371337890625,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7058404684066772,0.2539767622947693,0.2325090765953064,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130126953125,0.8888111710548401,0.5211127996444702,0.4957804977893829,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.214599609375,0.9990000128746032,0.875125527381897,0.519187867641449,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108764648437,0.7975202202796936,0.3718003630638122,0.3556917309761047,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20751953125,0.7094457149505615,0.2577281892299652,1.1784487962722778,290.2127380371094,290.9109191894531,289.3428039550781,285.7779541015625,290.43896484375,297.2744140625,290.22491455078125,1.0,0.6437842845916748,1.0,1.0,0.1740596145391464,1.0,-3.340348482131958,2.8772218227386475,0.4631268084049225,2.120429992675781,5.551115123125783e-17,5.551115123125783e-17,0.0,205.74026489257807,213.0,543.1819458007812,-0.0,3300.882080078125,1.0,283.1487121582031,288.5096130371094,287.5148010253906,287.56280517578125,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644888401031,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347845792770385,0.0,19.34677124023437,1895.4371337890625,0.0,0.0,0.2352255880832672,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070613503456116,0.2558503150939941,0.2341632395982742,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895688652992249,0.5236470103263855,0.498095840215683,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833839893341064,0.520317554473877,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984768152236938,0.3740118145942688,0.3577133119106293,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.710540235042572,0.2595840692520141,1.1863261461257937,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467195153236389,1.0,1.0,0.2174342572689056,1.0,-3.35837721824646,2.765664577484131,0.5927127003669739,2.0052504539489746,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02099609375,216.0,452.4500732421875,-0.0,3348.388916015625,1.0,283.1485595703125,288.50958251953125,287.3441772460937,287.3880920410156,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410780102014541,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070613503456116,0.2558503150939941,0.2341632395982742,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895688652992249,0.5236470103263855,0.498095840215683,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833839893341064,0.520317554473877,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984768152236938,0.3740118145942688,0.3577133119106293,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.710540235042572,0.2595840692520141,1.1863261461257937,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467195153236389,1.0,1.0,0.2174342572689056,1.0,-3.35837721824646,2.765664577484131,0.5927127003669739,2.0052504539489746,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02099609375,216.0,452.4500732421875,-0.0,3348.388916015625,1.0,283.1485595703125,288.50958251953125,287.3441772460937,287.3880920410156,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410780102014541,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
