time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081594467163086,0.2578821182250976,0.2359629869461059,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901345729827881,0.5264013409614563,0.5006367564201355,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918339014053345,0.5220031142234802,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993010878562927,0.3764230608940124,0.3599532842636108,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116672992706299,0.2617341876029968,1.195744514465332,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502770185470581,1.0,1.0,0.260808914899826,1.0,-3.379639148712158,2.6460602283477783,0.7335787415504456,1.8813306093215945,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.6126403808594,-0.0,3406.2880859375,1.0,283.1484375,288.5095520019531,287.18817138671875,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464634835720062,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081594467163086,0.2578821182250976,0.2359629869461059,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901345729827881,0.5264013409614563,0.5006367564201355,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918339014053345,0.5220031142234802,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993010878562927,0.3764230608940124,0.3599532842636108,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116672992706299,0.2617341876029968,1.195744514465332,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502770185470581,1.0,1.0,0.260808914899826,1.0,-3.379639148712158,2.6460602283477783,0.7335787415504456,1.8813306093215945,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.6126403808594,-0.0,3406.2880859375,1.0,283.1484375,288.5095520019531,287.18817138671875,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464634835720062,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091197967529297,0.2598142027854919,0.2378261983394622,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905277252197266,0.5290509462356567,0.5032824277877808,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999840617179871,0.5240865349769592,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999813556671143,0.3787674903869629,0.3622875809669494,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127503752708435,0.2639296054840088,1.2059766054153442,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542989015579224,1.0,1.0,0.2709311842918396,1.0,-3.402679920196533,2.626582860946656,0.7760971188545227,1.856816649436951,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81277465820312,222.0,261.481201171875,-0.0,3471.826416015625,1.0,283.1483154296875,288.5094909667969,287.04541015625,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505311131477356,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091197967529297,0.2598142027854919,0.2378261983394622,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905277252197266,0.5290509462356567,0.5032824277877808,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999840617179871,0.5240865349769592,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999813556671143,0.3787674903869629,0.3622875809669494,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127503752708435,0.2639296054840088,1.2059766054153442,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542989015579224,1.0,1.0,0.2709311842918396,1.0,-3.402679920196533,2.626582860946656,0.7760971188545227,1.856816649436951,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81277465820312,222.0,261.481201171875,-0.0,3471.826416015625,1.0,283.1483154296875,288.5094909667969,287.04541015625,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505311131477356,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086748480796814,0.2609900236129761,0.2391121834516525,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894689083099365,0.5307527184486389,0.5051617622375488,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066805243492126,0.5278716683387756,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993342876434326,0.3803771734237671,0.3640440702438354,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126880288124084,0.2655869424343109,1.2143678665161133,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583856344223022,1.0,1.0,0.2810534238815307,1.0,-3.423247814178467,2.6082699298858643,0.8149777054786682,1.8340773582458496,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67529296875,225.0,161.00692749023438,-0.0,3536.87451171875,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.94830322265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524695456027984,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086748480796814,0.2609900236129761,0.2391121834516525,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894689083099365,0.5307527184486389,0.5051617622375488,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066805243492126,0.5278716683387756,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993342876434326,0.3803771734237671,0.3640440702438354,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126880288124084,0.2655869424343109,1.2143678665161133,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583856344223022,1.0,1.0,0.2810534238815307,1.0,-3.423247814178467,2.6082699298858643,0.8149777054786682,1.8340773582458496,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67529296875,225.0,161.00692749023438,-0.0,3536.87451171875,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.94830322265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524695456027984,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080124616622925,0.2613665759563446,0.2395505905151367,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.888500988483429,0.5313356518745422,0.505831778049469,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.9096213579177856,0.530253529548645,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985963225364685,0.380958080291748,0.3647032976150512,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122728824615479,0.266225129365921,1.2177226543426514,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,297.3782043457031,291.0973205566406,1.0,0.6603673696517944,1.0,1.0,0.2861145436763763,1.0,-3.4322750568389893,2.5980803966522217,0.8341947197914124,1.821954369544983,5.551115123125783e-17,5.551115123125783e-17,0.0,215.31121826171875,225.0,133.0038299560547,-0.0,3567.85498046875,1.0,283.1481018066406,288.50946044921875,286.85333251953125,286.8856201171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530527770519256,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071709632873535,0.2616368234157562,0.2398943454027176,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873550295829773,0.5317692756652832,0.5063656568527222,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.9123283624649048,0.532817006111145,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976825833320618,0.3814103007316589,0.3652455806732178,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116802334785461,0.2667469084262848,1.2205816507339478,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.14276123046875,297.3778991699219,291.1148986816406,1.0,0.6622895002365112,1.0,1.0,0.2869277596473694,1.0,-3.4405064582824707,2.600285768508911,0.8402208685874939,1.822358250617981,5.551115123125783e-17,5.551115123125783e-17,0.0,217.02052307128903,228.0,91.4751205444336,-0.0,3597.590576171875,1.0,283.1480407714844,288.5094299316406,286.7945251464844,286.82550048828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534420400857925,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048344016075134,0.2617369592189789,0.2402278184890747,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844203948974609,0.5320525169372559,0.506929337978363,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168345332145692,0.5386010408401489,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952247262001038,0.3818233609199524,0.3659055531024933,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098437547683716,0.2673503160476684,1.224502682685852,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658709645271301,1.0,1.0,0.2885541617870331,1.0,-3.454057455062866,2.604414701461792,0.8496428728103638,1.8235543966293333,5.551115123125783e-17,5.551115123125783e-17,0.0,220.67776489257807,231.0,30.16703414916992,-0.0,3651.79833984375,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534701585769653,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048344016075134,0.2617369592189789,0.2402278184890747,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844203948974609,0.5320525169372559,0.506929337978363,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168345332145692,0.5386010408401489,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952247262001038,0.3818233609199524,0.3659055531024933,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098437547683716,0.2673503160476684,1.224502682685852,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658709645271301,1.0,1.0,0.2885541617870331,1.0,-3.454057455062866,2.604414701461792,0.8496428728103638,1.8235543966293333,5.551115123125783e-17,5.551115123125783e-17,0.0,220.67776489257807,231.0,30.16703414916992,-0.0,3651.79833984375,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534701585769653,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.701779305934906,0.2613550722599029,0.2401137053966522,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808322548866272,0.531722903251648,0.5068846940994263,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203675389289856,0.5450098514556885,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921019196510315,0.3816988468170166,0.3660396337509155,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072402238845825,0.2674400806427002,1.2260860204696655,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690309047698975,1.0,1.0,0.2901805639266968,1.0,-3.4636452198028564,2.605747938156128,0.8578973412513733,1.82283627986908,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52227783203125,234.0,0.923416256904602,-0.0,3697.80810546875,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529821157455444,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.701779305934906,0.2613550722599029,0.2401137053966522,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808322548866272,0.531722903251648,0.5068846940994263,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203675389289856,0.5450098514556885,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921019196510315,0.3816988468170166,0.3660396337509155,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072402238845825,0.2674400806427002,1.2260860204696655,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690309047698975,1.0,1.0,0.2901805639266968,1.0,-3.4636452198028564,2.605747938156128,0.8578973412513733,1.82283627986908,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52227783203125,234.0,0.923416256904602,-0.0,3697.80810546875,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529821157455444,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982898116111755,0.2606050670146942,0.2396561354398727,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769142627716064,0.5309494733810425,0.506399393081665,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231371879577636,0.5516778826713562,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886051535606384,0.3811636567115783,0.3657708168029785,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041557431221008,0.267119824886322,1.225767970085144,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717649102210999,1.0,1.0,0.2913275957107544,1.0,-3.469829559326172,2.606219530105591,0.8636101484298706,1.8220055103302,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929748535156,237.0,-15.563716888427734,-0.0,3735.847900390625,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522786170244217,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982898116111755,0.2606050670146942,0.2396561354398727,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769142627716064,0.5309494733810425,0.506399393081665,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231371879577636,0.5516778826713562,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886051535606384,0.3811636567115783,0.3657708168029785,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041557431221008,0.267119824886322,1.225767970085144,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717649102210999,1.0,1.0,0.2913275957107544,1.0,-3.469829559326172,2.606219530105591,0.8636101484298706,1.8220055103302,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929748535156,237.0,-15.563716888427734,-0.0,3735.847900390625,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522786170244217,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945145726203918,0.259551465511322,0.2389152348041534,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728305697441101,0.5298230051994324,0.5055659413337708,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252321720123292,0.5584256052970886,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848819494247437,0.3802833259105682,0.3651656210422516,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007519006729126,0.2664594948291778,1.2238647937774658,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740922927856445,1.0,1.0,0.292474627494812,1.0,-3.4730384349823,2.6046600341796875,0.8683784604072571,1.8198031187057493,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2145233154297,240.0,-23.615741729736328,-0.0,3766.3740234375,1.0,283.1474914550781,288.5093078613281,286.40155029296875,286.42401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514780521392822,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945145726203918,0.259551465511322,0.2389152348041534,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728305697441101,0.5298230051994324,0.5055659413337708,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252321720123292,0.5584256052970886,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848819494247437,0.3802833259105682,0.3651656210422516,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007519006729126,0.2664594948291778,1.2238647937774658,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740922927856445,1.0,1.0,0.292474627494812,1.0,-3.4730384349823,2.6046600341796875,0.8683784604072571,1.8198031187057493,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2145233154297,240.0,-23.615741729736328,-0.0,3766.3740234375,1.0,283.1474914550781,288.5093078613281,286.40155029296875,286.42401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514780521392822,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925539970397949,0.2589296996593475,0.2384556829929351,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8707607984542847,0.5291510820388794,0.5050420761108398,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260551929473876,0.5617949366569519,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829672694206238,0.3797324895858764,0.3647546470165252,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.698965311050415,0.2660224735736847,1.222412347793579,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648803710937,1.0,0.6751164197921753,1.0,1.0,0.2930481433868408,1.0,-3.473668336868286,2.6032001972198486,0.8704683184623718,1.818237543106079,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0947265625,240.0,-25.839244842529297,-0.0,3779.06640625,1.0,283.1474304199219,288.50927734375,286.3605651855469,286.3822021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510667353868484,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.690559446811676,0.2582585513591766,0.2379474192857742,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686844110488892,0.5284234881401062,0.5044602155685425,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267566800117492,0.5651544332504272,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810300588607788,0.3791230320930481,0.3642835617065429,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971374154090881,0.2655283808708191,1.2206844091415403,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760590076446533,1.0,1.0,0.2946141362190246,1.0,-3.473754405975342,2.598292589187622,0.8754618167877197,1.8133549690246584,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9536895751953,243.0,-22.128156661987305,-0.0,3790.268310546875,1.0,283.1473693847656,288.50927734375,286.321044921875,286.3418884277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506691575050354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865506172180176,0.2568169832229614,0.2368246167898178,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645903468132019,0.526864767074585,0.5031768083572388,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278897643089294,0.5717524886131287,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771645188331604,0.3777804672718048,0.363205075263977,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934330463409424,0.2644127905368805,1.2165738344192505,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777231097221375,1.0,1.0,0.2977461516857147,1.0,-3.4725565910339355,2.587106227874756,0.885450541973114,1.8025156259536743,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731964111328,246.0,-14.547605514526367,-0.0,3808.68994140625,1.0,283.147216796875,288.5092468261719,286.24627685546875,286.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500068455934524,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865506172180176,0.2568169832229614,0.2368246167898178,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645903468132019,0.526864767074585,0.5031768083572388,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278897643089294,0.5717524886131287,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771645188331604,0.3777804672718048,0.363205075263977,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934330463409424,0.2644127905368805,1.2165738344192505,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777231097221375,1.0,1.0,0.2977461516857147,1.0,-3.4725565910339355,2.587106227874756,0.885450541973114,1.8025156259536743,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731964111328,246.0,-14.547605514526367,-0.0,3808.68994140625,1.0,283.147216796875,288.5092468261719,286.24627685546875,286.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500068455934524,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825514435768127,0.2552572190761566,0.2355918735265731,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605960011482239,0.5251797437667847,0.501771867275238,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286791682243348,0.5781837105751038,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733421921730042,0.3762933611869812,0.3619850873947143,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897071003913879,0.2631556391716003,1.2117918729782104,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791455149650574,1.0,1.0,0.3008781373500824,1.0,-3.4699020385742188,2.5749175548553467,0.8949843645095825,1.7909963130950928,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.696014404296877,-0.0,3822.77490234375,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494556814432144,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825514435768127,0.2552572190761566,0.2355918735265731,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605960011482239,0.5251797437667847,0.501771867275238,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286791682243348,0.5781837105751038,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733421921730042,0.3762933611869812,0.3619850873947143,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897071003913879,0.2631556391716003,1.2117918729782104,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791455149650574,1.0,1.0,0.3008781373500824,1.0,-3.4699020385742188,2.5749175548553467,0.8949843645095825,1.7909963130950928,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.696014404296877,-0.0,3822.77490234375,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494556814432144,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785596609115601,0.2535981833934784,0.2342624068260193,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566830158233643,0.5233854651451111,0.5002560615539551,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.929152488708496,0.5844900012016296,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695555090904236,0.3746818900108337,0.3606400191783905,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859648823738098,0.2617822289466858,1.206449270248413,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803690195083618,1.0,1.0,0.3051705658435821,1.0,-3.466021776199341,2.5581917762756348,0.9078300595283508,1.7752220630645752,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.3606553077697754,-0.0,3833.235595703125,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117907524109,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785596609115601,0.2535981833934784,0.2342624068260193,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566830158233643,0.5233854651451111,0.5002560615539551,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.929152488708496,0.5844900012016296,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695555090904236,0.3746818900108337,0.3606400191783905,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859648823738098,0.2617822289466858,1.206449270248413,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803690195083618,1.0,1.0,0.3051705658435821,1.0,-3.466021776199341,2.5581917762756348,0.9078300595283508,1.7752220630645752,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.3606553077697754,-0.0,3833.235595703125,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117907524109,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.674606442451477,0.2518638968467712,0.2328613251447677,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528679609298706,0.5215083956718445,0.4986584782600403,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.929343581199646,0.590662956237793,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658261656761169,0.3729696869850158,0.3591956794261932,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822373270988464,0.2603186666965484,1.2006756067276,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814303994178772,1.0,1.0,0.3094629943370819,1.0,-3.4611589908599854,2.5406978130340576,0.9204612374305724,1.7588958740234375,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.514365673065185,-0.0,3840.735107421875,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.0669250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148689791560173,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.674606442451477,0.2518638968467712,0.2328613251447677,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528679609298706,0.5215083956718445,0.4986584782600403,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.929343581199646,0.590662956237793,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658261656761169,0.3729696869850158,0.3591956794261932,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822373270988464,0.2603186666965484,1.2006756067276,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814303994178772,1.0,1.0,0.3094629943370819,1.0,-3.4611589908599854,2.5406978130340576,0.9204612374305724,1.7588958740234375,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.514365673065185,-0.0,3840.735107421875,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.0669250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148689791560173,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739160418510437,0.2509564161300659,0.2320576012134552,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525166511535645,0.5205241441726685,0.4977478086948395,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294400811195374,0.5903341770172119,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653715014457703,0.3720632195472717,0.3583563864231109,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816805601119995,0.2595426142215729,1.1972559690475464,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799192428588867,1.0,1.0,0.3116091787815094,1.0,-3.4535953998565674,2.528430700302124,0.9251646399497986,1.7485530376434326,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2850036621093,240.0,3.8637990951538086,-0.0,3818.80029296875,1.0,283.1467590332031,288.5091247558594,286.0223083496094,286.0375366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485548615455627,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739562153816223,0.2500296831130981,0.231187418103218,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530541062355042,0.5195135474205017,0.4967623651027679,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297589659690856,0.5880211591720581,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657193541526794,0.3711281418800354,0.3574394881725311,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818690299987793,0.2587451636791229,1.1934922933578491,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775717735290527,1.0,1.0,0.3137168884277344,1.0,-3.4429574012756348,2.5142297744750977,0.9287275671958924,1.736836075782776,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46450805664065,228.0,4.440959453582764,-0.0,3781.791015625,1.0,283.14666748046875,288.50909423828125,285.99432373046875,286.00909423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148429587483406,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754911541938782,0.2481360137462616,0.2293249368667602,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559039831161499,0.5174248218536377,0.494640052318573,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310606718063354,0.5795395374298096,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680108547210693,0.3691864907741546,0.3554491400718689,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837359070777893,0.2571116387844085,1.185349464416504,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709421277046204,1.0,1.0,0.3179322481155395,1.0,-3.415783405303955,2.48195481300354,0.933828592300415,1.7108036279678345,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483720302581787,-0.0,3679.8193359375,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008844614029,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754911541938782,0.2481360137462616,0.2293249368667602,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559039831161499,0.5174248218536377,0.494640052318573,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310606718063354,0.5795395374298096,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680108547210693,0.3691864907741546,0.3554491400718689,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837359070777893,0.2571116387844085,1.185349464416504,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709421277046204,1.0,1.0,0.3179322481155395,1.0,-3.415783405303955,2.48195481300354,0.933828592300415,1.7108036279678345,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483720302581787,-0.0,3679.8193359375,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008844614029,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749539971351624,0.2462206929922104,0.2275500446557998,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.856277346611023,0.5152784585952759,0.4925746619701385,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326115250587464,0.576349675655365,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680255174636841,0.3671848177909851,0.3535129129886627,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835010051727295,0.2554693818092346,1.1776880025863647,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673573851585388,1.0,1.0,0.3221476078033447,1.0,-3.395768165588379,2.4547362327575684,0.9410319328308104,1.687931776046753,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.034967422485352,-0.0,3615.825927734375,1.0,283.1464233398437,288.509033203125,285.8907165527344,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059772729873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
