time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749539971351624,0.2462206929922104,0.2275500446557998,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.856277346611023,0.5152784585952759,0.4925746619701385,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326115250587464,0.576349675655365,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680255174636841,0.3671848177909851,0.3535129129886627,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835010051727295,0.2554693818092346,1.1776880025863647,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673573851585388,1.0,1.0,0.3221476078033447,1.0,-3.395768165588379,2.4547362327575684,0.9410319328308104,1.687931776046753,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.034967422485352,-0.0,3615.825927734375,1.0,283.1464233398437,288.509033203125,285.8907165527344,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059772729873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728998422622681,0.2442331165075302,0.225803717970848,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.854844331741333,0.5130307078361511,0.4905107617378235,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.933543860912323,0.5768886208534241,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663781642913818,0.3650823831558227,0.3515779078006744,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817308068275452,0.2537665665149688,1.17022967338562,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653432250022888,1.0,1.0,0.3259318768978119,1.0,-3.380532503128052,2.4321935176849365,0.9483392238616944,1.668810248374939,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26451110839844,237.0,5.6595139503479,-0.0,3577.28857421875,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8556213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478296220302581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728998422622681,0.2442331165075302,0.225803717970848,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.854844331741333,0.5130307078361511,0.4905107617378235,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.933543860912323,0.5768886208534241,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663781642913818,0.3650823831558227,0.3515779078006744,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817308068275452,0.2537665665149688,1.17022967338562,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653432250022888,1.0,1.0,0.3259318768978119,1.0,-3.380532503128052,2.4321935176849365,0.9483392238616944,1.668810248374939,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26451110839844,237.0,5.6595139503479,-0.0,3577.28857421875,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8556213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478296220302581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698906421661377,0.2421421259641647,0.2240164279937744,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523029088973999,0.5106498003005981,0.4883760213851928,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.93381267786026,0.5796676278114319,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637004256248474,0.3628509044647217,0.3495753705501556,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789852380752563,0.2519623041152954,1.16258704662323,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.1569519042969,291.0630187988281,1.0,0.6642910242080688,1.0,1.0,0.3297161757946014,1.0,-3.367556095123291,2.4113032817840576,0.9562526345252992,1.6508610248565674,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25526428222656,240.0,4.467827320098877,-0.0,3552.267333984375,1.0,283.1461486816406,288.50897216796875,285.7984313964844,285.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476446241140365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698906421661377,0.2421421259641647,0.2240164279937744,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523029088973999,0.5106498003005981,0.4883760213851928,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.93381267786026,0.5796676278114319,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637004256248474,0.3628509044647217,0.3495753705501556,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789852380752563,0.2519623041152954,1.16258704662323,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.1569519042969,291.0630187988281,1.0,0.6642910242080688,1.0,1.0,0.3297161757946014,1.0,-3.367556095123291,2.4113032817840576,0.9562526345252992,1.6508610248565674,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25526428222656,240.0,4.467827320098877,-0.0,3552.267333984375,1.0,283.1461486816406,288.50897216796875,285.7984313964844,285.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476446241140365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681382656097412,0.2410557717084884,0.2230986803770065,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507505655288696,0.5094078779220581,0.4872733056545257,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337170124053956,0.5816296935081482,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620968222618103,0.3616843521595001,0.3485396206378937,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773546934127808,0.2510173618793487,1.1586400270462036,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.14996337890625,291.06402587890625,1.0,0.6639919877052307,1.0,1.0,0.3316082954406738,1.0,-3.36149263381958,2.401174545288086,0.960318088531494,1.642113447189331,5.551115123125783e-17,5.551115123125783e-17,0.0,240.1000061035156,240.0,3.987968921661377,-0.0,3542.816650390625,1.0,283.1460876464844,288.5089416503906,285.7768859863281,285.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475511193275451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662749648094177,0.2399433851242065,0.2221636474132537,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490743637084961,0.5081332921981812,0.486146330833435,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.933487832546234,0.5838490128517151,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603753805160522,0.3604853451251983,0.34747976064682,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756060719490051,0.2500447332859039,1.1545993089675903,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.142578125,291.0643615722656,1.0,0.6637870073318481,1.0,1.0,0.3333315849304199,1.0,-3.3555474281311035,2.391651153564453,0.9638963341712952,1.6339459419250488,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1019592285156,243.0,2.6589646339416504,-0.0,3534.572265625,1.0,283.14599609375,288.5089416503906,285.7558898925781,285.7669677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474550068378448,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622798442840576,0.2376301735639572,0.2202294766902923,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454276323318481,0.5054717659950256,0.4838038086891174,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.932618260383606,0.5889023542404175,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566492557525635,0.3579773008823395,0.3452727794647217,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718181371688843,0.248005986213684,1.1461753845214844,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635709404945374,1.0,1.0,0.3367781937122345,1.0,-3.343696355819702,2.372755289077759,0.9709410667419434,1.6177600622177124,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47879028320312,231.0,0.2074512541294098,-0.0,3520.3662109375,1.0,283.1458740234375,288.5088806152344,285.71539306640625,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472415328025818,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622798442840576,0.2376301735639572,0.2202294766902923,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454276323318481,0.5054717659950256,0.4838038086891174,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.932618260383606,0.5889023542404175,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566492557525635,0.3579773008823395,0.3452727794647217,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718181371688843,0.248005986213684,1.1461753845214844,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635709404945374,1.0,1.0,0.3367781937122345,1.0,-3.343696355819702,2.372755289077759,0.9709410667419434,1.6177600622177124,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47879028320312,231.0,0.2074512541294098,-0.0,3520.3662109375,1.0,283.1458740234375,288.5088806152344,285.71539306640625,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472415328025818,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611639261245728,0.2351845651865005,0.2180050164461136,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453477025032043,0.5026428699493408,0.4811264872550964,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317636489868164,0.585817277431488,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561228275299072,0.3553028106689453,0.3427313268184662,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.671006977558136,0.2458235770463943,1.1362587213516235,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586692929267883,1.0,1.0,0.3402248024940491,1.0,-3.3191304206848145,2.3454833030700684,0.973647117614746,1.5962929725646973,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631103515625,234.0,-1.7110902070999146,-0.0,3447.13671875,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090597867965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611639261245728,0.2351845651865005,0.2180050164461136,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453477025032043,0.5026428699493408,0.4811264872550964,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317636489868164,0.585817277431488,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561228275299072,0.3553028106689453,0.3427313268184662,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.671006977558136,0.2458235770463943,1.1362587213516235,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586692929267883,1.0,1.0,0.3402248024940491,1.0,-3.3191304206848145,2.3454833030700684,0.973647117614746,1.5962929725646973,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631103515625,234.0,-1.7110902070999146,-0.0,3447.13671875,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090597867965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587764024734497,0.2326799035072326,0.2157795876264572,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437456488609314,0.4997134804725647,0.478409469127655,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311450123786926,0.5859933495521545,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541952133178711,0.3525292873382568,0.3401511311531067,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688690185546875,0.2435772567987442,1.1263009309768677,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559422016143799,1.0,1.0,0.3437168598175049,1.0,-3.298307180404663,2.3207452297210693,0.977561891078949,1.576115369796753,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.124237298965454,-0.0,3394.77978515625,1.0,283.1455993652344,288.5088195800781,285.6397705078125,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698663473129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587764024734497,0.2326799035072326,0.2157795876264572,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437456488609314,0.4997134804725647,0.478409469127655,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311450123786926,0.5859933495521545,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541952133178711,0.3525292873382568,0.3401511311531067,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688690185546875,0.2435772567987442,1.1263009309768677,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559422016143799,1.0,1.0,0.3437168598175049,1.0,-3.298307180404663,2.3207452297210693,0.977561891078949,1.576115369796753,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.124237298965454,-0.0,3394.77978515625,1.0,283.1455993652344,288.5088195800781,285.6397705078125,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698663473129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554073691368103,0.2300928086042404,0.2135443985462188,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409533500671387,0.4966675043106079,0.4756486117839813,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299922585487366,0.5887445211410522,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511773109436035,0.3496400415897369,0.3375280201435089,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657024025917053,0.2412485629320144,1.1162958145141602,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542233824729919,1.0,1.0,0.3472089171409607,1.0,-3.2804198265075684,2.2980401515960693,0.982379674911499,1.5574429035186768,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.4793739318847656,-0.0,3358.67236328125,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465384513139724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554073691368103,0.2300928086042404,0.2135443985462188,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409533500671387,0.4966675043106079,0.4756486117839813,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299922585487366,0.5887445211410522,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511773109436035,0.3496400415897369,0.3375280201435089,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657024025917053,0.2412485629320144,1.1162958145141602,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542233824729919,1.0,1.0,0.3472089171409607,1.0,-3.2804198265075684,2.2980401515960693,0.982379674911499,1.5574429035186768,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.4793739318847656,-0.0,3358.67236328125,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465384513139724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546686887741089,0.2287534922361374,0.2123324573040008,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407438397407532,0.4950860738754272,0.474157840013504,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293037056922911,0.5873628854751587,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507257461547852,0.3481369912624359,0.3361059427261352,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.665108323097229,0.2400362491607666,1.1108169555664062,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800170898437,291.0558776855469,1.0,0.6516069173812866,1.0,1.0,0.348954975605011,1.0,-3.2672243118286133,2.283916711807251,0.9833077788352966,1.546472668647766,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2518005371093,225.0,-2.9025332927703857,-0.0,3321.35888671875,1.0,283.1453857421875,288.5087890625,285.5870666503906,285.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464229226112365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.654498279094696,0.227392166852951,0.211057960987091,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412591218948364,0.4934720695018768,0.4725925922393799,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287723898887634,0.5842886567115784,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509147524833679,0.3466013967990875,0.3346090316772461,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651105880737305,0.2387990355491638,1.1050138473510742,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.0741882324219,291.0545959472656,1.0,0.6482779383659363,1.0,1.0,0.3508217632770538,1.0,-3.2513394355773926,2.26774263381958,0.9835968613624572,1.533937692642212,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8032989501953,228.0,-2.922874212265014,-0.0,3272.295166015625,1.0,283.14532470703125,288.5087585449219,285.5701599121094,285.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463062614202499,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521751284599304,0.2246471643447876,0.2085958421230316,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398337960243225,0.49019256234169,0.4695243239402771,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277278780937196,0.5836249589920044,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490742802619934,0.3434789180755615,0.3316779136657715,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630311012268066,0.2363003492355346,1.093821406364441,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448020935058594,1.0,1.0,0.3545553684234619,1.0,-3.2268943786621094,2.240309715270996,0.9865845441818236,1.5118695497512815,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.2081143856048584,-0.0,3210.43994140625,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852622985839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521751284599304,0.2246471643447876,0.2085958421230316,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398337960243225,0.49019256234169,0.4695243239402771,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277278780937196,0.5836249589920044,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490742802619934,0.3434789180755615,0.3316779136657715,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630311012268066,0.2363003492355346,1.093821406364441,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448020935058594,1.0,1.0,0.3545553684234619,1.0,-3.2268943786621094,2.240309715270996,0.9865845441818236,1.5118695497512815,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.2081143856048584,-0.0,3210.43994140625,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852622985839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487836241722107,0.2218299061059951,0.2061412334442138,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370776176452637,0.4868082404136657,0.466431975364685,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261032342910768,0.5858807563781738,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460289597511292,0.3402523696422577,0.3287231922149658,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598221659660339,0.2337297350168228,1.0826679468154907,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425275802612305,1.0,1.0,0.35828897356987,1.0,-3.205970525741577,2.21530556678772,0.9906649589538574,1.4915719032287598,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.250711441040039,-0.0,3167.023681640625,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458772420883178,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487836241722107,0.2218299061059951,0.2061412334442138,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370776176452637,0.4868082404136657,0.466431975364685,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261032342910768,0.5858807563781738,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460289597511292,0.3402523696422577,0.3287231922149658,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598221659660339,0.2337297350168228,1.0826679468154907,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425275802612305,1.0,1.0,0.35828897356987,1.0,-3.205970525741577,2.21530556678772,0.9906649589538574,1.4915719032287598,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.250711441040039,-0.0,3167.023681640625,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458772420883178,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477015018463135,0.2189083099365234,0.2034491002559662,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372939229011536,0.4832851886749267,0.4630601108074188,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243715405464172,0.5811659097671509,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456051707267761,0.3368956744670868,0.3254930675029754,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590548753738403,0.2310477048158645,1.0703078508377075,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361340880393982,1.0,1.0,0.3622399866580963,1.0,-3.174283027648926,2.1828317642211914,0.991451382637024,1.4664644002914429,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.2677721977233887,-0.0,3077.08447265625,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14567232131958,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477015018463135,0.2189083099365234,0.2034491002559662,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372939229011536,0.4832851886749267,0.4630601108074188,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243715405464172,0.5811659097671509,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456051707267761,0.3368956744670868,0.3254930675029754,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590548753738403,0.2310477048158645,1.0703078508377075,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361340880393982,1.0,1.0,0.3622399866580963,1.0,-3.174283027648926,2.1828317642211914,0.991451382637024,1.4664644002914429,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.2677721977233887,-0.0,3077.08447265625,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14567232131958,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452166438102722,0.2159463167190551,0.2007883638143539,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357506990432739,0.4796822667121887,0.4596841633319855,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.922793447971344,0.5803389549255371,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436041831970215,0.3334753513336181,0.3222738206386566,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567981243133545,0.2283206135034561,1.0580724477767944,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322837471961975,1.0,1.0,0.366191029548645,1.0,-3.147434949874878,2.153726816177368,0.9937080144882202,1.4432636499404907,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.252891063690185,-0.0,3011.80322265625,1.0,283.144775390625,288.5086364746094,285.4441833496094,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454708129167556,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452166438102722,0.2159463167190551,0.2007883638143539,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357506990432739,0.4796822667121887,0.4596841633319855,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.922793447971344,0.5803389549255371,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436041831970215,0.3334753513336181,0.3222738206386566,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567981243133545,0.2283206135034561,1.0580724477767944,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322837471961975,1.0,1.0,0.366191029548645,1.0,-3.147434949874878,2.153726816177368,0.9937080144882202,1.4432636499404907,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.252891063690185,-0.0,3011.80322265625,1.0,283.144775390625,288.5086364746094,285.4441833496094,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454708129167556,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435369849205017,0.2144401520490646,0.1994661390781402,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344195485115051,0.4778428971767425,0.4579921364784241,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217838048934937,0.5811611413955688,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421059608459473,0.331731915473938,0.3206650018692016,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552051901817322,0.2269324660301208,1.0519973039627075,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308658123016357,1.0,1.0,0.3681665360927582,1.0,-3.135559320449829,2.140231370925904,0.9953279495239258,1.4324347972869873,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1089324951172,225.0,-2.410572290420532,-0.0,2986.867919921875,1.0,283.14471435546875,288.50860595703125,285.4293518066406,285.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453718692064285,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416643261909485,0.2129140496253967,0.1981382071971893,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.832839846611023,0.4759754836559295,0.4562864005565643,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206095933914183,0.5825269222259521,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403867840766907,0.32996267080307,0.319044828414917,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534066200256348,0.2255241125822067,1.0458937883377075,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181579589844,291.04461669921875,1.0,0.6296970248222351,1.0,1.0,0.3702374696731567,1.0,-3.124266624450684,2.1268889904022217,0.997377634048462,1.4216349124908447,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188232421875,213.0,-2.2939791679382324,-0.0,2965.086181640625,1.0,283.1446533203125,288.50860595703125,285.4147033691406,285.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452732682228088,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403253078460693,0.2097834795713424,0.1952573657035827,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328558802604675,0.4721356630325317,0.452615886926651,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182977080345154,0.5778051614761353,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397215962409973,0.326322078704834,0.3155484795570373,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523767113685608,0.2226220369338989,1.032542705535889,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230058670043945,1.0,1.0,0.3743793666362762,1.0,-3.0904762744903564,2.093146324157715,0.9973298907279968,1.3957207202911377,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.8272347450256348,-0.0,2874.35693359375,1.0,283.14453125,288.508544921875,285.3858642578125,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145077183842659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403253078460693,0.2097834795713424,0.1952573657035827,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328558802604675,0.4721356630325317,0.452615886926651,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182977080345154,0.5778051614761353,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397215962409973,0.326322078704834,0.3155484795570373,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523767113685608,0.2226220369338989,1.032542705535889,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230058670043945,1.0,1.0,0.3743793666362762,1.0,-3.0904762744903564,2.093146324157715,0.9973298907279968,1.3957207202911377,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.8272347450256348,-0.0,2874.35693359375,1.0,283.14453125,288.508544921875,285.3858642578125,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145077183842659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376246213912964,0.0,0.1924103051424026,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311168551445007,0.0,0.4489420652389526,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769777297973633,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374927997589111,0.0,0.3120546340942383,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498939990997314,0.0,1.0193251371383667,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785212635993957,1.0,-3.061537742614746,2.06278920173645,0.9987484812736512,1.3717392683029177,0.0,0.0,0.0,224.70016479492188,60.0,-3.3646488189697266,-0.0,2807.5537109375,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376246213912964,0.0,0.1924103051424026,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311168551445007,0.0,0.4489420652389526,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769777297973633,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374927997589111,0.0,0.3120546340942383,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498939990997314,0.0,1.0193251371383667,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785212635993957,1.0,-3.061537742614746,2.06278920173645,0.9987484812736512,1.3717392683029177,0.0,0.0,0.0,224.70016479492188,60.0,-3.3646488189697266,-0.0,2807.5537109375,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0005938903195783,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0006253982428461,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0004619172250386,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0006253971951082,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0029666046611964,291.2123413085937,294.1499938964844,288.1061706542969,285.04754638671875,290.5469970703125,295.8360595703125,291.1216735839844,0.0,0.0,0.63362717628479,0.63362717628479,0.606214165687561,1.0,-0.0095268534496426,0.0088168317452073,0.0007100220536813,-0.0107179591432213,0.0,0.0,0.0,-0.0502303577959537,60.0,5.044382095336914,-0.0,-2.73148771157139e-06,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912527631120946e-24,-2.9290285503998575e-23,-1.7024122928314864e-27,1.953533427512397e-17,1.953064250668957e-17,4.690377817775275e-21,0.0,0.0,-0.0,0.0,0.0,2.6966727777313196e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
