time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0007722323061898,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0007386751822195,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0005455833743326,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0012150935363024,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0040714582428336,291.2134094238281,294.1499938964844,288.1020202636719,285.0453186035156,290.5148620605469,295.7167053222656,291.1176147460937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271127462387085,1.0,-0.0088888937607407,0.0081911692395806,0.0006977239972911,-0.0110693806782364,0.0,0.0,0.0,-0.0471578724682331,60.0,1.3569142818450928,-0.0,-5.296629296935862e-06,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0132169300533564e-26,-1.1040709875008291e-25,-4.041496279822008e-29,-5.5778898015012674e-18,-5.573941668437551e-18,-3.948190013162071e-21,0.0,0.0,-0.0,0.0,0.0,8.407790785948902e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001167341833934,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0001521942467661,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0001493880263296,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0001359074376523,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0005900236428715,291.21441650390625,294.1499938964844,288.0771179199219,285.0317687988281,290.4330749511719,294.7891540527344,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013734975364059,0.0030353916808962,-0.0016618942609056,-0.0148986540734767,0.0,0.0,0.0,-0.0091998241841793,60.0,-4.824347972869873,-0.0,-1.2861188736223994e-07,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.846946230552537e-34,-5.441076823208356e-34,-1.096260865830206e-34,3.3310510760928573e-21,2.752552136504954e-21,5.7849883861370775e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.532621334074064e-05,297.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0001009743937174,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.532551535405219e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0001006454767775,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0004763136967085,291.2146911621094,294.1499938964844,288.0516052246094,285.0177001953125,290.4096984863281,293.8537902832031,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757042288780212,1.0,-0.0010185886640101,0.0007576291682198,0.0002609595248941,-0.0170915536582469,0.0,0.0,0.0,-0.0081491898745298,60.0,-3.2731168270111084,-0.0,-7.073448671235384e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.739011394227098e-42,-2.136980158095346e-42,-1.1196374729955288e-42,4.803168417940855e-21,2.458127739172753e-21,2.3450408807164945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.487628267379478e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.991299884859473e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,7.379913586191833e-05,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.991107071982697e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0004739274154417,291.2149353027344,294.1499938964844,288.0255126953125,285.0030517578125,290.3883361816406,293.04217529296875,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101127801463,3.3979592473087905e-08,0.0010112440213561,-0.017824862152338,0.0,0.0,0.0,-0.008366142399609,60.0,-2.5412280559539795,-0.0,-6.9711319383714e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.883560033723353e-21,2.4420492140678607e-21,2.4415108196554918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.486796625424176e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.99015537672676e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,7.378729787888005e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.990111720981076e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0004738852439913,291.21514892578125,294.1499938964844,287.9989013671875,284.9879455566406,290.3669738769531,292.3408203125,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110626462846,7.158142967256253e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611337468028,60.0,-2.2851333618164062,-0.0,-6.969724353211859e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.883935657731983e-21,2.4419732814725678e-21,2.4419621743110226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.485470218351112e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.988751844502984e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.37768568797037e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.988711826736107e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0004738189454656,291.2155456542969,294.1499938964844,287.9441223144531,284.95623779296875,290.3240661621094,291.2083740234375,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1834540367126465,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.883943331770869e-21,2.4419716658854346e-21,2.4419716658854346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.485470218351112e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.988751844502984e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.37768568797037e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.988711826736107e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0004738189454656,291.2155456542969,294.1499938964844,287.9441223144531,284.95623779296875,290.3240661621094,291.2083740234375,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1834540367126465,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.883943331770869e-21,2.4419716658854346e-21,2.4419716658854346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.48407468968071e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.98728137346916e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,7.376599387498572e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.987242083298042e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004737492708954,291.2159118652344,294.1499938964844,287.88751220703125,284.9227600097656,290.28094482421875,290.357177734375,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204453706741333,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.48407468968071e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.98728137346916e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,7.376599387498572e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.987242083298042e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004737492708954,291.2159118652344,294.1499938964844,287.88751220703125,284.9227600097656,290.28094482421875,290.357177734375,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204453706741333,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.482606401434168e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.985733777284622e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.375456334557384e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.985694487113506e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004736759001389,291.2162170410156,294.1499938964844,287.8291931152344,284.8876953125,290.2375793457031,289.7127380371094,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240999698638916,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.482606401434168e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.985733777284622e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.375456334557384e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.985694487113506e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004736759001389,291.2162170410156,294.1499938964844,287.8291931152344,284.8876953125,290.2375793457031,289.7127380371094,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240999698638916,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.481584129389375e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.984656207961962e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,7.374660344794393e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.984617645386606e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0004736248520202,291.2164001464844,294.1499938964844,287.7894592285156,284.8634948730469,290.2084655761719,289.3700561523437,291.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091309761619868e-09,0.0010104882530868,-0.0176299884915351,0.0,0.0,0.0,-0.0083282832056283,60.0,-2.26711368560791,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.481062443228438e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.984106873162092e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,7.374254346359521e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.984068310586736e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.000473598804092,291.21649169921875,294.1499938964844,287.7694396972656,284.8512268066406,290.1939392089844,289.2206420898437,291.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280344009399414,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.480261360295116e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.983262862078846e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,7.373630796791986e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.983225027099252e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0004735587863251,291.2165832519531,294.1499938964844,287.73907470703125,284.83251953125,290.1719970703125,289.0185546875,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300456047058105,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.479440632276236e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.98239775071852e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,7.372991240117699e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.982359915738924e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.000473517779028,291.2167053222656,294.1499938964844,287.7084045410156,284.8135070800781,290.1499938964844,288.84033203125,291.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320783853530884,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.477737330598757e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.9806027719751e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.371665560640395e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.980565664591268e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0004734326794277,291.2168884277344,294.1499938964844,287.64630126953125,284.7747497558594,290.10577392578125,288.5426025390625,291.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.36198353767395,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.477737330598757e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.9806027719751e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.371665560640395e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.980565664591268e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0004734326794277,291.2168884277344,294.1499938964844,287.64630126953125,284.7747497558594,290.10577392578125,288.5426025390625,291.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.36198353767395,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.47594890021719e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.978718298953028e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,7.370273669948801e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.978681919164956e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0004733433597721,291.217041015625,294.1499938964844,287.5833435058594,284.735107421875,290.0611877441406,288.30572509765625,291.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403784990310669,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.47594890021719e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.978718298953028e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,7.370273669948801e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.978681919164956e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0004733433597721,291.217041015625,294.1499938964844,287.5833435058594,284.735107421875,290.0611877441406,288.30572509765625,291.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403784990310669,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.474073158344254e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.976742148865014e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,7.368813385255635e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.976705769076943e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.000473249645438,291.2171325683594,294.1499938964844,287.51971435546875,284.6947937011719,290.01629638671875,288.1137390136719,291.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446052074432373,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.474073158344254e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.976742148865014e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,7.368813385255635e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.976705769076943e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.000473249645438,291.2171325683594,294.1499938964844,287.51971435546875,284.6947937011719,290.01629638671875,288.1137390136719,291.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446052074432373,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.472107194596902e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.974670683732256e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,7.367283251369372e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.974635031539948e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.000473151449114,291.2171936035156,294.1499938964844,287.4555969238281,284.6539611816406,289.9710998535156,287.9548034667969,291.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4886510372161865,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.472107194596902e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.974670683732256e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,7.367283251369372e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.974635031539948e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.000473151449114,291.2171936035156,294.1499938964844,287.4555969238281,284.6539611816406,289.9710998535156,287.9548034667969,291.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4886510372161865,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.4710907433182e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.973599662771448e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,7.366491627180949e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.97356401057914e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004731006629299,291.2172241210937,294.1499938964844,287.4234313964844,284.6333923339844,289.9483642578125,287.8849792480469,291.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.510033130645752,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.470051736570896e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.972504631150514e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,7.365683268290013e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.972469706553966e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0004730487708002,291.2172241210937,294.1499938964844,287.3912353515625,284.6127624511719,289.925537109375,287.82037353515625,291.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.531447172164917,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.467906056670472e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.970244718715549e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,7.364013436017558e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.970209794119e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004729416104964,291.2172241210937,294.1499938964844,287.3268127441406,284.5714416503906,289.8796691894531,287.7039794921875,291.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574304342269897,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.467906056670472e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.970244718715549e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,7.364013436017558e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.970209794119e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004729416104964,291.2172241210937,294.1499938964844,287.3268127441406,284.5714416503906,289.8796691894531,287.7039794921875,291.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574304342269897,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.46567379287444e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.967893129214644e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.362275937339291e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.967858204618096e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0004728300846181,291.2171630859375,294.1499938964844,287.26251220703125,284.5301818847656,289.8334655761719,287.6010437011719,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.61708664894104,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.46567379287444e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.967893129214644e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.362275937339291e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.967858204618096e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0004728300846181,291.2171630859375,294.1499938964844,287.26251220703125,284.5301818847656,289.8334655761719,287.6010437011719,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.61708664894104,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.463359310757367e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.965454955818132e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.36047513782978e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.965420758817344e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0004727144842036,291.2170715332031,294.1499938964844,287.19854736328125,284.4891052246094,289.7869567871094,287.5082092285156,291.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659658432006836,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.463359310757367e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.965454955818132e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.36047513782978e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.965420758817344e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0004727144842036,291.2170715332031,294.1499938964844,287.19854736328125,284.4891052246094,289.7869567871094,287.5082092285156,291.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659658432006836,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.460968431085348e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.96293529169634e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.358613947872072e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.962901822291316e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004725950420834,291.21697998046875,294.1499938964844,287.1351013183594,284.44842529296875,289.7401428222656,287.4230041503906,291.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701883554458618,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.460968431085348e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.96293529169634e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.358613947872072e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.962901822291316e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004725950420834,291.21697998046875,294.1499938964844,287.1351013183594,284.44842529296875,289.7401428222656,287.4230041503906,291.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701883554458618,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.459740249440074e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.961641626432538e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,7.357657887041569e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.961608157027511e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004725336912088,291.2168884277344,294.1499938964844,287.1036376953125,284.4283142089844,289.7166442871094,287.3826904296875,291.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722822666168213,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.458484419155866e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.96031885733828e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.356680725933984e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.960285387933254e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0004724709433503,291.2168273925781,294.1499938964844,287.0723876953125,284.4083557128906,289.6930847167969,287.3436584472656,291.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743621826171875,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.45587598835118e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.957571455743164e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,7.354651461355388e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.9575387139339e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0004723406746052,291.2166442871094,294.1499938964844,287.0106201171875,284.3690490722656,289.6457214355469,287.2688903808594,291.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7847282886505127,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.45587598835118e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.957571455743164e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,7.354651461355388e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.9575387139339e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0004723406746052,291.2166442871094,294.1499938964844,287.0106201171875,284.3690490722656,289.6457214355469,287.2688903808594,291.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7847282886505127,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.453123493585736e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.954671986633912e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,7.352509419433773e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.954639244824648e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004722031881101,291.2164001464844,294.1499938964844,286.95001220703125,284.3306884765625,289.59814453125,287.19781494140625,291.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825056314468384,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
