time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.453123493585736e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.954671986633912e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,7.352509419433773e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.954639244824648e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004722031881101,291.2164001464844,294.1499938964844,286.95001220703125,284.3306884765625,289.59814453125,287.19781494140625,291.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825056314468384,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.450219658901916e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.951612446457148e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,7.350249506998807e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.951580432243644e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004720581055153,291.2161560058594,294.1499938964844,286.89068603515625,284.29345703125,289.5503845214844,287.1298217773437,291.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864462375640869,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.450219658901916e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.951612446457148e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,7.350249506998807e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.951580432243644e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004720581055153,291.2161560058594,294.1499938964844,286.89068603515625,284.29345703125,289.5503845214844,287.1298217773437,291.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864462375640869,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.447167394682764e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.9483979283832e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,7.347874634433538e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.9483659141697e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004719056596513,291.21588134765625,294.1499938964844,286.8329467773437,284.257568359375,289.5024108886719,287.0644836425781,291.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9028067588806152,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.447167394682764e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.9483979283832e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,7.347874634433538e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.9483659141697e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004719056596513,291.21588134765625,294.1499938964844,286.8329467773437,284.257568359375,289.5024108886719,287.0644836425781,291.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9028067588806152,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.44558996707201e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.946736099664122e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.346647180384025e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.94670481304638e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0004718268464785,291.2157287597656,294.1499938964844,286.8046875,284.2401733398437,289.4783935546875,287.0327453613281,291.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033688038587,60.0,-2.921537637710572,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.443982708035036e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.9450429843273e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,7.345396443270147e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.94501169770956e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0004717465490102,291.215576171875,294.1499938964844,286.7768859863281,284.2231750488281,289.4543151855469,287.0015869140625,291.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9399526119232178,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.440688154427336e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.941573080141096e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.34283312340267e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.941541793523356e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0004715819959528,291.2152404785156,294.1499938964844,286.7228088378906,284.1905212402344,289.4060974121094,286.94091796875,291.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.97576904296875,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.440688154427336e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.941573080141096e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.34283312340267e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.941541793523356e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0004715819959528,291.2152404785156,294.1499938964844,286.7228088378906,284.1905212402344,289.4060974121094,286.94091796875,291.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.97576904296875,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.437317203264683e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.938021685229614e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.340210140682757e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.937991126207636e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004714136011898,291.21484375,294.1499938964844,286.6708374023437,284.15972900390625,289.3578186035156,286.8824768066406,291.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.010124921798706,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.437317203264683e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.938021685229614e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.340210140682757e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.937991126207636e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004714136011898,291.21484375,294.1499938964844,286.6708374023437,284.15972900390625,289.3578186035156,286.8824768066406,291.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.010124921798706,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.433906961930916e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.934430272551252e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.337557326536626e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.934399713529274e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004712432564701,291.2144470214844,294.1499938964844,286.6211853027344,284.1309814453125,289.3095092773437,286.82623291015625,291.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042894124984741,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.433906961930916e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.934430272551252e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.337557326536626e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.934399713529274e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004712432564701,291.2144470214844,294.1499938964844,286.6211853027344,284.1309814453125,289.3095092773437,286.82623291015625,291.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042894124984741,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.430501813767478e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.93084322544746e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.33490742277354e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.930813394021244e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004710731445811,291.2140197753906,294.1499938964844,286.5740966796875,284.10455322265625,289.26123046875,286.772216796875,291.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073953151702881,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.430501813767478e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.93084322544746e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.33490742277354e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.930813394021244e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004710731445811,291.2140197753906,294.1499938964844,286.5740966796875,284.10455322265625,289.26123046875,286.772216796875,291.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073953151702881,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.42881524679251e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.929066436598076e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.333595567615703e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.92903733276762e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0004709889180958,291.2138061523437,294.1499938964844,286.55157470703125,284.0922241210937,289.23712158203125,286.7460632324219,291.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088801860809326,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.42714759730734e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.927310020430014e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.332298264373094e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.927280916599555e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.000470905622933,291.21356201171875,294.1499938964844,286.5297241210937,284.0805358886719,289.2130126953125,286.7204895019531,291.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.103178262710572,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.4238952442538e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.923884499585256e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,7.329767686314881e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.92385612335056e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0004707431653514,291.2131042480469,294.1499938964844,286.4883117675781,284.0591735839844,289.1648864746094,286.671142578125,291.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130455732345581,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.4238952442538e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.923884499585256e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,7.329767686314881e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.92385612335056e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0004707431653514,291.2131042480469,294.1499938964844,286.4883117675781,284.0591735839844,289.1648864746094,286.671142578125,291.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130455732345581,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.420798596693204e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.920622687786818e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.327357889153063e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.92059358395636e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004705884493887,291.21258544921875,294.1499938964844,286.45001220703125,284.0406494140625,289.116943359375,286.6242980957031,291.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1556742191314697,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.420798596693204e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.920622687786818e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.327357889153063e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.92059358395636e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004705884493887,291.21258544921875,294.1499938964844,286.45001220703125,284.0406494140625,289.116943359375,286.6242980957031,291.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1556742191314697,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.4180169980973e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.917692659655586e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,7.325193291762844e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.91766428342089e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0004704495077021,291.2120361328125,294.1499938964844,286.413330078125,284.0235595703125,289.0691833496094,286.5799255371094,291.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179173469543457,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.4180169980973e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.917692659655586e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,7.325193291762844e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.91766428342089e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0004704495077021,291.2120361328125,294.1499938964844,286.413330078125,284.0235595703125,289.0691833496094,286.5799255371094,291.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179173469543457,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.415706153959036e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.91525812423788e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,7.323395402636379e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.915230475598946e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0004703340819105,291.21148681640625,294.1499938964844,286.3766784667969,284.00640869140625,289.02166748046875,286.5375366210937,291.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202249765396118,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.415706153959036e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.91525812423788e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,7.323395402636379e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.915230475598946e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0004703340819105,291.21148681640625,294.1499938964844,286.3766784667969,284.00640869140625,289.02166748046875,286.5375366210937,291.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202249765396118,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.414726810064168e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.914226393448188e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,7.322633609874174e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.914198744809256e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0004702851583715,291.211181640625,294.1499938964844,286.3583374023437,283.9978332519531,288.9979553222656,286.5169372558594,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213818311691284,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.413863153895365e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.913316898746416e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,7.321961311390623e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.913289250107482e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0004702420264948,291.2109069824219,294.1499938964844,286.3399963378906,283.9892272949219,288.9743347167969,286.4966735839844,291.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.225419282913208,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.4124763563741e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.911855158861728e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,7.320881559280679e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.911828237818554e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004701727302744,291.2102966308594,294.1499938964844,286.3033447265625,283.9720153808594,288.9271850585937,286.45684814453125,291.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.24872088432312,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.4124763563741e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.911855158861728e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,7.320881559280679e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.911828237818554e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004701727302744,291.2102966308594,294.1499938964844,286.3033447265625,283.9720153808594,288.9271850585937,286.45684814453125,291.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.24872088432312,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.411525388713926e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.910853259498252e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.320141594391316e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.91082633845508e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.000470125261927,291.20965576171875,294.1499938964844,286.26666259765625,283.9547119140625,288.8802490234375,286.4178466796875,291.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272156238555908,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.411525388713926e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.910853259498252e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.320141594391316e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.91082633845508e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.000470125261927,291.20965576171875,294.1499938964844,286.26666259765625,283.9547119140625,288.8802490234375,286.4178466796875,291.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272156238555908,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.410984057467432e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.91028209682554e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,7.319718861253932e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.910255903378128e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0004700981953646,291.208984375,294.1499938964844,286.2300109863281,283.9373779296875,288.83349609375,286.3794250488281,291.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2957210540771484,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.410984057467432e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.91028209682554e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,7.319718861253932e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.910255903378128e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0004700981953646,291.208984375,294.1499938964844,286.2300109863281,283.9373779296875,288.83349609375,286.3794250488281,291.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2957210540771484,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.410818165633827e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.910106746247038e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,7.3195893492084e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.910080552799629e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0004700899298768,291.20831298828125,294.1499938964844,286.1933288574219,283.91998291015625,288.78692626953125,286.3414306640625,291.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3194077014923096,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.410818165633827e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.910106746247038e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,7.3195893492084e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.910080552799629e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0004700899298768,291.20831298828125,294.1499938964844,286.1933288574219,283.91998291015625,288.78692626953125,286.3414306640625,291.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3194077014923096,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.410864731762558e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.910155495163052e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,7.31962572899647e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.910130029311404e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0004700922581832,291.2079467773437,294.1499938964844,286.17498779296875,283.9112548828125,288.7637023925781,286.3225402832031,291.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.331294298171997,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.410991333425044e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.910288645187391e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,7.3197232268285e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.910262451739982e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0004700985737144,291.2076110839844,294.1499938964844,286.1566772460937,283.9025573730469,288.7405090332031,286.3037109375,291.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.343207359313965,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.411463543074206e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.91078486549668e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,7.320089935092255e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.91075939964503e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,0.0004701221478171,291.2068786621094,294.1499938964844,286.1199951171875,283.8850402832031,288.6943054199219,286.2662353515625,291.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3671071529388428,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.411463543074206e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.91078486549668e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,7.320089935092255e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.91075939964503e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,0.0004701221478171,291.2068786621094,294.1499938964844,286.1199951171875,283.8850402832031,288.6943054199219,286.2662353515625,291.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3671071529388428,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
