time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.412191866431384e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.911551751429216e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.320656004594639e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.911526285577564e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.000470158556709,291.20611572265625,294.1499938964844,286.0833435058594,283.86749267578125,288.6482238769531,286.2288818359375,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391096830368042,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.412191866431384e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.911551751429216e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.320656004594639e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.911526285577564e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.000470158556709,291.20611572265625,294.1499938964844,286.0833435058594,283.86749267578125,288.6482238769531,286.2288818359375,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391096830368042,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.41269681788981e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.912082168739288e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.321047451114282e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.9120574304834e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0004701837315224,291.2056884765625,294.1499938964844,286.06280517578125,283.857666015625,288.6224975585937,286.2080078125,291.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4045655727386475,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.413134830538183e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.912543464452028e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,7.321387965930626e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.91251872619614e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0004702056467067,291.2053527832031,294.1499938964844,286.0466613769531,283.84991455078125,288.6023254394531,286.1916198730469,291.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.415163040161133,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.414248052053154e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.913714893627912e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.322253077290952e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.913690882967784e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0004702612350229,291.2045593261719,294.1499938964844,286.010009765625,283.832275390625,288.5565795898437,286.1544189453125,291.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439291477203369,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.414248052053154e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.913714893627912e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.322253077290952e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.913690882967784e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0004702612350229,291.2045593261719,294.1499938964844,286.010009765625,283.832275390625,288.5565795898437,286.1544189453125,291.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439291477203369,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.414855594513938e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.9143544503022e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,7.322725286940113e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.91432971204631e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.000470291590318,291.20416259765625,294.1499938964844,285.9916687011719,283.82342529296875,288.5337829589844,286.1358337402344,291.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4513747692108154,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.415489330422132e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.91502165561542e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,7.323217869270593e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.914996917359532e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0004703232552856,291.2037353515625,294.1499938964844,285.97332763671875,283.8145751953125,288.5110168457031,286.1172790527344,291.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.463468074798584,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.41681646509096e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.916418639477342e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,7.324249600060284e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.916394628817216e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004703895538114,291.2029113769531,294.1499938964844,285.9366760253906,283.7968139648437,288.465576171875,286.08013916015625,291.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487676858901977,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.41681646509096e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.916418639477342e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,7.324249600060284e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.916394628817216e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004703895538114,291.2029113769531,294.1499938964844,285.9366760253906,283.7968139648437,288.465576171875,286.08013916015625,291.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487676858901977,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.418189438292757e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.91786364465952e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.325316983042285e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.917839633999392e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0004704581224359,291.2020263671875,294.1499938964844,285.8999938964844,283.7790222167969,288.4203186035156,286.0429992675781,291.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5119049549102783,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.418189438292757e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.91786364465952e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.325316983042285e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.917839633999392e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0004704581224359,291.2020263671875,294.1499938964844,285.8999938964844,283.7790222167969,288.4203186035156,286.0429992675781,291.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5119049549102783,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.419570415047927e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.919316653395072e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,7.326389459194615e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.919293370330706e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0004705270985141,291.201171875,294.1499938964844,285.86334228515625,283.7611694335937,288.37518310546875,286.005859375,291.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536137580871582,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.419570415047927e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.919316653395072e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,7.326389459194615e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.919293370330706e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0004705270985141,291.201171875,294.1499938964844,285.86334228515625,283.7611694335937,288.37518310546875,286.005859375,291.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536137580871582,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.42092083278112e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.920738375512884e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,7.327440107474104e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.92071582004428e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0004705945611931,291.20025634765625,294.1499938964844,285.82666015625,283.7432861328125,288.3302001953125,285.96875,291.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560361385345459,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.42092083278112e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.920738375512884e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,7.327440107474104e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.92071582004428e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0004705945611931,291.20025634765625,294.1499938964844,285.82666015625,283.7432861328125,288.3302001953125,285.96875,291.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560361385345459,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.421574941370636e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.921426681103183e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,7.327947969315574e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.92140339803882e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0004706272156909,291.1997985839844,294.1499938964844,285.8083190917969,283.7343139648437,288.3077392578125,285.9501953125,291.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572465181350708,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.42220794968307e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.922093158820644e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,7.328440551646054e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.92207060335204e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0004706588515546,291.1993408203125,294.1499938964844,285.7900085449219,283.725341796875,288.28533935546875,285.931640625,291.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584562063217163,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.423399023944512e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.923346078721806e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,7.329365325858817e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.923324250848964e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.000470718339784,291.1983947753906,294.1499938964844,285.7533264160156,283.70733642578125,288.2406311035156,285.89453125,291.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608726978302002,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.423399023944512e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.923346078721806e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,7.329365325858817e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.923324250848964e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.000470718339784,291.1983947753906,294.1499938964844,285.7533264160156,283.70733642578125,288.2406311035156,285.89453125,291.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608726978302002,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.424462041351944e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.924465121002868e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,7.330191874643788e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.924443293130024e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0004707714542746,291.19744873046875,294.1499938964844,285.7166748046875,283.68927001953125,288.1960754394531,285.8574523925781,291.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632843017578125,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.424462041351944e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.924465121002868e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,7.330191874643788e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.924443293130024e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0004707714542746,291.19744873046875,294.1499938964844,285.7166748046875,283.68927001953125,288.1960754394531,285.8574523925781,291.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632843017578125,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.425061580259352e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.92509667412378e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,7.330657535931095e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.925074118655176e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0004708014021161,291.1968078613281,294.1499938964844,285.6932067871094,283.6777038574219,288.1676025390625,285.833740234375,291.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648244857788086,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.42536789807491e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.925418999046089e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,7.330895459745079e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.925396443577485e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.000470816710731,291.19647216796875,294.1499938964844,285.67999267578125,283.6711730957031,288.1516418457031,285.8204040527344,291.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.6568970680236816,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.426088217878714e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.926176426233724e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,7.331455708481371e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.92615459836088e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0004708526830654,291.1954650878906,294.1499938964844,285.6433410644531,283.6530456542969,288.1073303222656,285.78338623046875,291.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680876731872559,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.426088217878714e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.926176426233724e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,7.331455708481371e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.92615459836088e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0004708526830654,291.1954650878906,294.1499938964844,285.6433410644531,283.6530456542969,288.1073303222656,285.78338623046875,291.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680876731872559,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.426366887055336e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.926469647325575e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,7.331671804422513e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.926447819452731e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0004708665946964,291.1949768066406,294.1499938964844,285.625,283.6439514160156,288.0852355957031,285.764892578125,291.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.6928327083587646,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,9.4265938969329e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.92670829873532e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,7.331847882596776e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.92668719845824e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0004708779451902,291.1944580078125,294.1499938964844,285.6066589355469,283.63482666015625,288.06317138671875,285.74639892578125,291.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.704768419265747,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.42685583140701e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.926983329933135e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.332050881814212e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.926962229656056e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0004708910128101,291.19342041015625,294.1499938964844,285.57000732421875,283.6165771484375,288.0191345214844,285.70947265625,290.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728564739227295,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.42685583140701e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.926983329933135e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.332050881814212e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.926962229656056e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0004708910128101,291.19342041015625,294.1499938964844,285.57000732421875,283.6165771484375,288.0191345214844,285.70947265625,290.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728564739227295,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.426843462279066e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.92696950561367e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,7.332040695473552e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.926948405336589e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0004708903725259,291.1923828125,294.1499938964844,285.5333251953125,283.5982971191406,287.9752502441406,285.672607421875,290.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752246379852295,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.426843462279066e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.92696950561367e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,7.332040695473552e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.926948405336589e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0004708903725259,291.1923828125,294.1499938964844,285.5333251953125,283.5982971191406,287.9752502441406,285.672607421875,290.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752246379852295,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.42652259254828e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.92663117358461e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,7.331790402531624e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.92661080090329e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0004708743654191,291.1913146972656,294.1499938964844,285.4966735839844,283.5799560546875,287.93145751953125,285.6357727050781,290.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775799989700317,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.42652259254828e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.92663117358461e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,7.331790402531624e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.92661080090329e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0004708743654191,291.1913146972656,294.1499938964844,285.4966735839844,283.5799560546875,287.93145751953125,285.6357727050781,290.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775799989700317,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.425856114830822e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.92592831607908e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,7.331271626753733e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.92590794339776e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0004708410706371,291.1902160644531,294.1499938964844,285.4599914550781,283.5615539550781,287.8878173828125,285.5990295410156,290.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799209356307984,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.425856114830822e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.92592831607908e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,7.331271626753733e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.92590794339776e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0004708410706371,291.1902160644531,294.1499938964844,285.4599914550781,283.5615539550781,287.8878173828125,285.5990295410156,290.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799209356307984,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.425379539607091e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.9254262750037e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,7.330900552915409e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.925406629918145e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,0.0004708172637037,291.1896667480469,294.1499938964844,285.4416809082031,283.5523376464844,287.8660583496094,285.5806884765625,290.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377522954181813e-09,0.0010043845977634,-0.0157603044062852,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.810852527618408,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.424800373381004e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,9.924816549755632e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,7.33044944354333e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.924796177074312e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.0004707883344963,291.1891174316406,294.1499938964844,285.42333984375,283.5430908203125,287.8443298339844,285.5623779296875,290.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411638647317,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.822453022003174,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.423309529665858e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.92324567050673e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,7.329289655899629e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.923226025421172e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0004707138577941,291.18798828125,294.1499938964844,285.3866577148437,283.52459716796875,287.8009338378906,285.5258178710937,290.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845518589019776,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
