time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.423309529665858e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.92324567050673e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,7.329289655899629e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.923226025421172e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0004707138577941,291.18798828125,294.1499938964844,285.3866577148437,283.52459716796875,287.8009338378906,285.5258178710937,290.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845518589019776,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.421323193237184e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.921153105096892e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,7.327743514906615e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.921133460011332e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0004706146428361,291.1868591308594,294.1499938964844,285.3500061035156,283.5060729980469,287.7576599121094,285.4893493652344,290.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868370771408081,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.421323193237184e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.921153105096892e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,7.327743514906615e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.921133460011332e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0004706146428361,291.1868591308594,294.1499938964844,285.3500061035156,283.5060729980469,287.7576599121094,285.4893493652344,290.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868370771408081,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.419556590728462e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.919293370330706e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,7.326369814109057e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,9.919273725245148e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.000470526429126,291.18603515625,294.1499938964844,285.3236083984375,283.492431640625,287.7265930175781,285.4631652832031,290.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884680986404419,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.418793342774734e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.918488649418578e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,7.325775368371978e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.91846973192878e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0004704882740043,291.1856994628906,294.1499938964844,285.3133239746094,283.48699951171875,287.71453857421875,285.4530029296875,290.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890991687774658,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.415711974725129e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.915243572322652e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,7.323378667933866e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.915223927237092e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.000470334343845,291.1845397949219,294.1499938964844,285.27667236328125,283.4669189453125,287.6715393066406,285.4167785644531,290.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913358688354492,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.415711974725129e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.915243572322652e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,7.323378667933866e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.915223927237092e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.000470334343845,291.1845397949219,294.1499938964844,285.27667236328125,283.4669189453125,287.6715393066406,285.4167785644531,290.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913358688354492,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.413961379323156e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.913399844663218e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.322016608668491e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.91338092717342e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.0004702468868345,291.1839599609375,294.1499938964844,285.2583312988281,283.4565124511719,287.65008544921875,285.3987121582031,290.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234340599320376e-09,0.001003160374239,-0.0153852347284555,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.924441576004028,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.412072540726513e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.9114105978515e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,7.320547592826188e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.911391680361704e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0004701525613199,291.183349609375,294.1499938964844,285.239990234375,283.4459228515625,287.628662109375,285.3807067871094,290.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935460805892944,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.407874313183127e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.90698899840936e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,7.31728141545318e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.906970808515324e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0004699428391177,291.1821594238281,294.1499938964844,285.2033386230469,283.4240417480469,287.5859069824219,285.3447570800781,290.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9573049545288086,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.407874313183127e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.90698899840936e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,7.31728141545318e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.906970808515324e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0004699428391177,291.1821594238281,294.1499938964844,285.2033386230469,283.4240417480469,287.5859069824219,285.3447570800781,290.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9573049545288086,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,9.403112198924646e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.901973680825904e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,7.313576497836038e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.901955490931869e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0004697049735113,291.1809387207031,294.1499938964844,285.1666564941406,283.4013671875,287.54327392578125,285.3090209960937,290.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9788742065429688,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,9.403112198924646e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.901973680825904e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,7.313576497836038e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.901955490931869e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0004697049735113,291.1809387207031,294.1499938964844,285.1666564941406,283.4013671875,287.54327392578125,285.3090209960937,290.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9788742065429688,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.397789108334108e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,9.896367555484176e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,7.309435750357807e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,9.89634936559014e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0004694390518125,291.1797180175781,294.1499938964844,285.1300048828125,283.3779602050781,287.50079345703125,285.2734069824219,290.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000163555145264,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.397789108334108e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,9.896367555484176e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,7.309435750357807e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,9.89634936559014e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0004694390518125,291.1797180175781,294.1499938964844,285.1300048828125,283.3779602050781,287.50079345703125,285.2734069824219,290.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000163555145264,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.391913772560656e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.890180081129074e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.304865721380338e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.89016189123504e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0004691455687861,291.178466796875,294.1499938964844,285.09332275390625,283.3538818359375,287.4584350585937,285.2380065917969,290.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021182537078857,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.391913772560656e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.890180081129074e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.304865721380338e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.89016189123504e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0004691455687861,291.178466796875,294.1499938964844,285.09332275390625,283.3538818359375,287.4584350585937,285.2380065917969,290.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021182537078857,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.388772014062852e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.886870975606143e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,7.302421727217734e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.88685351330787e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,0.0004689886409323,291.1778259277344,294.1499938964844,285.07501220703125,283.34161376953125,287.43731689453125,285.2203674316406,290.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627010797512e-09,0.0010004693176597,-0.0145608112215995,0.0,0.0,0.0,-0.0077474294230341,60.0,-4.031583309173584,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.385500743519516e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.883426537271588e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,7.299877324840054e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.883409074973316e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0004688252520281,291.1771850585937,294.1499938964844,285.0566711425781,283.32916259765625,287.41619873046875,285.2027893066406,290.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.04191780090332,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.378576942253858e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.876134572550654e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,7.294491661014035e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.87611711025238e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0004684793530032,291.1759338378906,294.1499938964844,285.0199890136719,283.30389404296875,287.37408447265625,285.1677551269531,290.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062389373779297,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.378576942253858e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.876134572550654e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,7.294491661014035e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.87611711025238e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0004684793530032,291.1759338378906,294.1499938964844,285.0199890136719,283.30389404296875,287.37408447265625,285.1677551269531,290.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062389373779297,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,9.371171472594142e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.868335473584013e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,7.288731285370886e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.868318011285736e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.000468109443318,291.17462158203125,294.1499938964844,284.9833374023437,283.27813720703125,287.3321228027344,285.1329345703125,290.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082594394683838,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,9.371171472594142e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.868335473584013e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,7.288731285370886e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.868318011285736e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.000468109443318,291.17462158203125,294.1499938964844,284.9833374023437,283.27813720703125,287.3321228027344,285.1329345703125,290.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082594394683838,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,9.364927973365413e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.861760918283836e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,7.283874583663419e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.861744183581322e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0004677975957747,291.173583984375,294.1499938964844,284.9540100097656,283.2572021484375,287.2986145019531,285.105224609375,290.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098574638366699,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.36332653509453e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.860073623713106e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,7.282628939719871e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.860056889010592e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0004677175602409,291.17333984375,294.1499938964844,284.9466552734375,283.2519226074219,287.2902526855469,285.09832763671875,290.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102547645568848,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.355091606266797e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.85140140983276e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,7.276223186636344e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.851384675130248e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0004673062358051,291.1720275878906,294.1499938964844,284.9100036621094,283.225341796875,287.24853515625,285.0639343261719,290.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122268199920654,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.355091606266797e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.85140140983276e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,7.276223186636344e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.851384675130248e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0004673062358051,291.1720275878906,294.1499938964844,284.9100036621094,283.225341796875,287.24853515625,285.0639343261719,290.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122268199920654,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.350844629807398e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.846929606283084e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,7.272920629475266e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,9.846912871580572e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0004670940979849,291.1713562011719,294.1499938964844,284.89166259765625,283.2119140625,287.22772216796875,285.0468444824219,290.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446259887520455e-09,0.0009964215569198,-0.0133207254111766,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.132043361663818,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.346523438580334e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.842378494795412e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,7.269558409461752e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,9.8423617600929e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,0.0004668782348744,291.1706848144531,294.1499938964844,284.8733215332031,283.19842529296875,287.2069396972656,285.02978515625,290.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.3923350229467815e-09,0.00099596043583,-0.0131794540211558,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.141769409179688,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.337688243249433e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.833074727794155e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,7.262686267495155e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.833057993091644e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0004664369043894,291.1693420410156,294.1499938964844,284.836669921875,283.1712646484375,287.1654663085937,284.995849609375,290.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161086082458496,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.337688243249433e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.833074727794155e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,7.262686267495155e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.833057993091644e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0004664369043894,291.1693420410156,294.1499938964844,284.836669921875,283.1712646484375,287.1654663085937,284.995849609375,290.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161086082458496,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,9.328652959084138e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.823559230426326e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,7.255658420035616e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.823543223319577e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0004659855621866,291.1679992675781,294.1499938964844,284.79998779296875,283.14385986328125,287.1241455078125,284.9621276855469,290.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180243015289307,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,9.328652959084138e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.823559230426326e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,7.255658420035616e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.823543223319577e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0004659855621866,291.1679992675781,294.1499938964844,284.79998779296875,283.14385986328125,287.1241455078125,284.9621276855469,290.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180243015289307,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.31949252844788e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.81391203822568e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,7.248533074744046e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.81389603111893e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0004655279917642,291.1666259765625,294.1499938964844,284.7633361816406,283.1163330078125,287.0829162597656,284.9286193847656,290.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199267387390137,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.31949252844788e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.81391203822568e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,7.248533074744046e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.81389603111893e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0004655279917642,291.1666259765625,294.1499938964844,284.7633361816406,283.1163330078125,287.0829162597656,284.9286193847656,290.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199267387390137,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.310284076491372e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.804214641917496e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,7.241370622068644e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.804199362406508e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0004650680057238,291.1652526855469,294.1499938964844,284.7266540527344,283.0887145996094,287.04180908203125,284.8953552246094,290.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218194007873535,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.310284076491372e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.804214641917496e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,7.241370622068644e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.804199362406508e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0004650680057238,291.1652526855469,294.1499938964844,284.7266540527344,283.0887145996094,287.04180908203125,284.8953552246094,290.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218194007873535,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,9.305686398874968e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.79937321972102e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,7.237794488901272e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,9.799357212614268e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0004648383473977,291.16455078125,294.1499938964844,284.7083435058594,283.07489013671875,287.02130126953125,284.8788146972656,290.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227630615234375,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,9.30110618355684e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.794549987418576e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,7.234231452457607e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.794533980311826e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0004646095621865,291.1638488769531,294.1499938964844,284.69000244140625,283.0610656738281,287.0008239746094,284.8623046875,290.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.237056732177734,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
