time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.292037429986522e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.784998837858438e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,7.227177411550656e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.784983558347447e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0004641565319616,291.1624450683594,294.1499938964844,284.6533203125,283.0334167480469,286.9599304199219,284.8294372558594,290.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255894660949707,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.292037429986522e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.784998837858438e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,7.227177411550656e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.784983558347447e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0004641565319616,291.1624450683594,294.1499938964844,284.6533203125,283.0334167480469,286.9599304199219,284.8294372558594,290.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255894660949707,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.283156396122648e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.775646321941168e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,7.22026961739175e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.775631042430176e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0004637129022739,291.1610107421875,294.1499938964844,284.6166687011719,283.005859375,286.919189453125,284.7967834472656,290.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274742603302002,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.283156396122648e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.775646321941168e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,7.22026961739175e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.775631042430176e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0004637129022739,291.1610107421875,294.1499938964844,284.6166687011719,283.005859375,286.919189453125,284.7967834472656,290.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274742603302002,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.275556658394636e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,9.767643496161328e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,7.214358629425988e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.767628944246098e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0004633333010133,291.1597595214844,294.1499938964844,284.5844116210937,282.9817199707031,286.8834228515625,284.7681884765625,290.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291367530822754,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.274539479520172e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,9.766571747604758e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,7.213567005237564e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.766557195689528e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0004632824857253,291.1596069335937,294.1499938964844,284.5799865722656,282.9784240722656,286.8785400390625,284.7643127441406,290.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293638706207275,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.266260894946754e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.757853695191444e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,7.207127782749012e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.757839143276216e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0004628689493983,291.1581420898437,294.1499938964844,284.5433349609375,282.951171875,286.8379821777344,284.73199462890625,290.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312619209289551,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.266260894946754e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.757853695191444e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,7.207127782749012e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.757839143276216e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0004628689493983,291.1581420898437,294.1499938964844,284.5433349609375,282.951171875,286.8379821777344,284.73199462890625,290.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312619209289551,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,9.26227294257842e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.753654012456536e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.204025314422324e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.753639460541308e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0004626697336789,291.15740966796875,294.1499938964844,284.5249938964844,282.9376525878906,286.8177490234375,284.71588134765625,290.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232706650544e-09,0.0009869722416624,-0.0104256458580493,0.0,0.0,0.0,-0.0069649508222937,60.0,-4.322154521942139,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.258393401978536e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.749568562256172e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,7.201008702395484e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.749554010340944e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0004624759603757,291.1567077636719,294.1499938964844,284.50665283203125,282.9241943359375,286.79754638671875,284.6997985839844,290.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331723690032959,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.251003211829811e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.74178547039628e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,7.195259968284518e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,9.741771646076812e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0004621068073902,291.1552429199219,294.1499938964844,284.4700012207031,282.8974914550781,286.7572021484375,284.6676940917969,290.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.35098123550415,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.251003211829811e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.74178547039628e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,7.195259968284518e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,9.741771646076812e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0004621068073902,291.1552429199219,294.1499938964844,284.4700012207031,282.8974914550781,286.7572021484375,284.6676940917969,290.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.35098123550415,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.244157263310626e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.734575723996386e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,7.189934694906697e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.73456189967692e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0004617648082785,291.1537475585937,294.1499938964844,284.4333190917969,282.87115478515625,286.71697998046875,284.6356811523437,290.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370433807373047,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.244157263310626e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.734575723996386e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,7.189934694906697e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.73456189967692e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0004617648082785,291.1537475585937,294.1499938964844,284.4333190917969,282.87115478515625,286.71697998046875,284.6356811523437,290.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370433807373047,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.23791667446494e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,9.728004079079255e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,7.185080175986513e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.727990254759789e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0004614530771505,291.1522521972656,294.1499938964844,284.39666748046875,282.84521484375,286.67681884765625,284.60369873046875,290.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390113353729248,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.23791667446494e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,9.728004079079255e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,7.185080175986513e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.727990254759789e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0004614530771505,291.1522521972656,294.1499938964844,284.39666748046875,282.84521484375,286.67681884765625,284.60369873046875,290.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390113353729248,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.232340380549432e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.722131653688848e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,7.180742977652699e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,9.72211782936938e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.000461174553493,291.1507568359375,294.1499938964844,284.3599853515625,282.8197326660156,286.6367492675781,284.5716857910156,290.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410053253173828,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.232340380549432e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.722131653688848e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,7.180742977652699e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,9.72211782936938e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.000461174553493,291.1507568359375,294.1499938964844,284.3599853515625,282.8197326660156,286.6367492675781,284.5716857910156,290.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410053253173828,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.229822171619162e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.719479567138478e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,7.17878428986296e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.719465742819013e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0004610487667378,291.1499938964844,294.1499938964844,284.3416748046875,282.80718994140625,286.6167297363281,284.5556640625,290.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936268200277482e-09,0.000983509235084,-0.009364603087306,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.420135498046875,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.227485861629248e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.717019565869124e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,7.176966755650938e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.717005741549656e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0004609320603776,291.14923095703125,294.1499938964844,284.3233337402344,282.7947692871094,286.59674072265625,284.53961181640625,290.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.430290699005127,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.223406232194976e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.712723112897947e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.173793710535392e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.712710016174242e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0004607282753568,291.147705078125,294.1499938964844,284.2866516113281,282.7703857421875,286.5568542480469,284.5074462890625,290.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450845718383789,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.223406232194976e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.712723112897947e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.173793710535392e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.712710016174242e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0004607282753568,291.147705078125,294.1499938964844,284.2866516113281,282.7703857421875,286.5568542480469,284.5074462890625,290.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450845718383789,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.22015606192872e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,9.709299774840474e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.171265315264463e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.709286678116769e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0004605659341905,291.14617919921875,294.1499938964844,284.25,282.74658203125,286.5169982910156,284.47509765625,290.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815533666795545e-09,0.0009824767475947,-0.0090482626110315,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.471761226654053,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.22015606192872e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,9.709299774840474e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.171265315264463e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.709286678116769e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0004605659341905,291.14617919921875,294.1499938964844,284.25,282.74658203125,286.5169982910156,284.47509765625,290.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815533666795545e-09,0.0009824767475947,-0.0090482626110315,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.471761226654053,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.217653860105202e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.706664422992616e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,7.169318269006908e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.706651326268911e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0004604409332387,291.1446838378906,294.1499938964844,284.2148132324219,282.7247009277344,286.47882080078125,284.4438171386719,290.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.492166042327881,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.217557817464694e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,9.70656328718178e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.169244054239243e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.706550190458074e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0004604361311066,291.1446228027344,294.1499938964844,284.2133483886719,282.72381591796875,286.47723388671875,284.4425048828125,290.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.493021011352539,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.215373574988917e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.704263356979936e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.16754439054057e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.704250260256232e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0004603270208463,291.14306640625,294.1499938964844,284.1766662597656,282.70233154296875,286.4375305175781,284.40966796875,290.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.51451587677002,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.215373574988917e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.704263356979936e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.16754439054057e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.704250260256232e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0004603270208463,291.14306640625,294.1499938964844,284.1766662597656,282.70233154296875,286.4375305175781,284.40966796875,290.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.51451587677002,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.214430610882118e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.70326946116984e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.16681097401306e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.703256364446132e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004602799017447,291.14227294921875,294.1499938964844,284.1583251953125,282.6920471191406,286.4176940917969,284.3931579589844,290.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605601340532,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.525336742401123,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.213577868649736e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.702371608000249e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.166147406678647e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.702359238872305e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0004602373228408,291.1414794921875,294.1499938964844,284.1400146484375,282.6820373535156,286.3978881835937,284.3765869140625,290.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536199569702148,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.212141594616696e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.7008582088165e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,7.165029819589108e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.700845839688554e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0004601655527949,291.139892578125,294.1499938964844,284.10333251953125,282.6628112792969,286.3583068847656,284.34326171875,290.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558048248291016,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.212141594616696e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.7008582088165e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,7.165029819589108e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.700845839688554e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0004601655527949,291.139892578125,294.1499938964844,284.10333251953125,282.6628112792969,286.3583068847656,284.34326171875,290.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558048248291016,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.211038559442386e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.699696965981276e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,7.164171984186396e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.699684596853332e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004601104883477,291.1382751464844,294.1499938964844,284.0666809082031,282.6445617675781,286.3187561035156,284.30963134765625,290.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580058574676514,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.211038559442386e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.699696965981276e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,7.164171984186396e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.699684596853332e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004601104883477,291.1382751464844,294.1499938964844,284.0666809082031,282.6445617675781,286.3187561035156,284.30963134765625,290.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580058574676514,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.210242569679394e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.69885877566412e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,7.163552072597668e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.698846406536175e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004600707325153,291.1366882324219,294.1499938964844,284.0299987792969,282.627197265625,286.279296875,284.2757568359375,290.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814181830734,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.6022162437438965,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.210242569679394e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.69885877566412e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,7.163552072597668e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.698846406536175e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004600707325153,291.1366882324219,294.1499938964844,284.0299987792969,282.627197265625,286.279296875,284.2757568359375,290.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814181830734,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.6022162437438965,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.20972743188031e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.69831526163034e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,7.163151167333126e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.698302892502396e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004600449756253,291.1350402832031,294.1499938964844,283.99334716796875,282.6106262207031,286.2398681640625,284.2416076660156,290.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624510288238525,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.20972743188031e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.69831526163034e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,7.163151167333126e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.698302892502396e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004600449756253,291.1350402832031,294.1499938964844,283.99334716796875,282.6106262207031,286.2398681640625,284.2416076660156,290.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624510288238525,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.20956808840856e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.698147187009454e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.163026748457924e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.69813481788151e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004600370011758,291.1342163085937,294.1499938964844,283.9750061035156,282.6025695800781,286.2201538085937,284.22442626953125,290.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752547362611e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635706901550293,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
