time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.220727952197194e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.709888399811462e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,7.171695324359462e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.709881123853847e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0004605944850482,291.0599060058594,294.1499938964844,282.52667236328125,281.62091064453125,284.6934509277344,282.7792358398437,290.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.527019500732422,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,9.219579078489916e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.70867768046446e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,7.17080183676444e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.708670404506849e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0004605370631907,291.0588684082031,294.1499938964844,282.5083312988281,281.6011657714844,284.6744384765625,282.76104736328125,290.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537500381469727,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.218272316502409e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.70730252447538e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,7.169785385485739e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,9.707295248517768e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0004604718124028,291.05780029296875,294.1499938964844,282.489990234375,281.5814514160156,284.6554260253906,282.7429504394531,290.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547882080078125,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,9.215217141900212e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.704084368422627e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,7.167409057728946e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,9.704077092465012e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0004603191919159,291.0556640625,294.1499938964844,282.4533386230469,281.542236328125,284.617431640625,282.7070007324219,290.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749607735414884e-09,0.0009819129481911,-0.0088755264878273,0.0,0.0,0.0,-0.0066716554574668,60.0,-5.568356037139893,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,9.215217141900212e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.704084368422627e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,7.167409057728946e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,9.704077092465012e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0004603191919159,291.0556640625,294.1499938964844,282.4533386230469,281.542236328125,284.617431640625,282.7070007324219,290.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749607735414884e-09,0.0009819129481911,-0.0088755264878273,0.0,0.0,0.0,-0.0066716554574668,60.0,-5.568356037139893,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,9.211633005179463e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.70031032920815e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,7.164620910771191e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,9.700303053250536e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0004601401742547,291.0534973144531,294.1499938964844,282.4166564941406,281.5033874511719,284.5794677734375,282.6714172363281,290.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704891948785871e-09,0.0009815306402742,-0.0087583633139729,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.588459491729736,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,9.211633005179463e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.70031032920815e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,7.164620910771191e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,9.700303053250536e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0004601401742547,291.0534973144531,294.1499938964844,282.4166564941406,281.5033874511719,284.5794677734375,282.6714172363281,290.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704891948785871e-09,0.0009815306402742,-0.0087583633139729,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.588459491729736,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.207621769746764e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.696085908217356e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,7.161500980146229e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.69607863225974e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.000459939794382,291.05133056640625,294.1499938964844,282.3800048828125,281.4649658203125,284.5415344238281,282.6361999511719,290.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548499782185205e-09,0.0009811026975512,-0.0086272452026605,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.608246803283691,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.207621769746764e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.696085908217356e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,7.161500980146229e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.69607863225974e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.000459939794382,291.05133056640625,294.1499938964844,282.3800048828125,281.4649658203125,284.5415344238281,282.6361999511719,290.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548499782185205e-09,0.0009811026975512,-0.0086272452026605,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.608246803283691,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.203297668136656e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,9.691531886346638e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,7.158137304941192e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.691525337984784e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0004597237857524,291.0491638183594,294.1499938964844,282.34332275390625,281.4271240234375,284.503662109375,282.60137939453125,290.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912235057762e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.6277756690979,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.203297668136656e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,9.691531886346638e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,7.158137304941192e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.691525337984784e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0004597237857524,291.0491638183594,294.1499938964844,282.34332275390625,281.4271240234375,284.503662109375,282.60137939453125,290.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912235057762e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.6277756690979,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.201055945595726e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,9.689171565696596e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,7.156393985496834e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.689164289738984e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0004596118233166,291.0480651855469,294.1499938964844,282.32501220703125,281.408447265625,284.4847412109375,282.5841369628906,290.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951712271788e-09,0.0009804024593904,-0.0084126563742756,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.637463092803955,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.198780753649773e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.686775592854246e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,7.154624472605065e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,9.686769044492394e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0004594981728587,291.0469970703125,294.1499938964844,282.3066711425781,281.38995361328125,284.4658203125,282.5669860839844,290.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577742431443e-09,0.0009801597334444,-0.0083383107557892,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.647114276885986,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.19418889679946e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,9.68193999142386e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,7.151052705012262e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.681932715466246e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.000459268776467,291.0447998046875,294.1499938964844,282.2699890136719,281.353515625,284.4280090332031,282.5329284667969,290.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487300892501821e-09,0.0009796699741855,-0.008188234642148,0.0,0.0,0.0,-0.0065416186116635,60.0,-5.666340351104736,-0.0,-6.54368008667916e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.19418889679946e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,9.68193999142386e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,7.151052705012262e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.681932715466246e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.000459268776467,291.0447998046875,294.1499938964844,282.2699890136719,281.353515625,284.4280090332031,282.5329284667969,290.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487300892501821e-09,0.0009796699741855,-0.008188234642148,0.0,0.0,0.0,-0.0065416186116635,60.0,-5.666340351104736,-0.0,-6.54368008667916e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,9.18962323339656e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.677132038632408e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,7.147501310100779e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,9.677125490270556e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0004590407479554,291.0425720214844,294.1499938964844,282.2333374023437,281.3179931640625,284.3902587890625,282.4992370605469,290.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430359774014846e-09,0.0009791831253096,-0.0080390367656946,0.0,0.0,0.0,-0.0065133902244269,60.0,-5.685517311096191,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,9.18962323339656e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.677132038632408e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,7.147501310100779e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,9.677125490270556e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0004590407479554,291.0425720214844,294.1499938964844,282.2333374023437,281.3179931640625,284.3902587890625,282.4992370605469,290.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430359774014846e-09,0.0009791831253096,-0.0080390367656946,0.0,0.0,0.0,-0.0065133902244269,60.0,-5.685517311096191,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.185176895698532e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,9.67244923231192e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,7.144042319850996e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.672442683950068e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,0.0004588185984175,291.0403747558594,294.1499938964844,282.1966552734375,281.2834167480469,284.3525085449219,282.4658203125,290.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3748974725966722e-09,0.0009787088492885,-0.0078937131911516,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.704708099365234,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.185176895698532e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,9.67244923231192e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,7.144042319850996e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.672442683950068e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,0.0004588185984175,291.0403747558594,294.1499938964844,282.1966552734375,281.2834167480469,284.3525085449219,282.4658203125,290.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3748974725966722e-09,0.0009787088492885,-0.0078937131911516,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.704708099365234,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,9.180921188089997e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.667967242421582e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,7.140732486732304e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.66796069405973e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0004586060240399,291.03814697265625,294.1499938964844,282.1600036621094,281.2499389648437,284.3148193359375,282.4327087402344,290.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218161554771086e-09,0.0009782548295333,-0.0077546276152133,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723964691162109,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,9.180921188089997e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.667967242421582e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,7.140732486732304e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.66796069405973e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0004586060240399,291.03814697265625,294.1499938964844,282.1600036621094,281.2499389648437,284.3148193359375,282.4327087402344,290.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218161554771086e-09,0.0009782548295333,-0.0077546276152133,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723964691162109,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,9.178884647553788e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.665823017712682e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,7.139148510759696e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.66581646935083e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0004585043061524,291.0370178222656,294.1499938964844,282.14166259765625,281.233642578125,284.2959899902344,282.4162292480469,290.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780409745872,3.296415584941314e-09,0.0009780377149581,-0.0076880725100636,0.0,0.0,0.0,-0.0064469878561794,60.0,-5.733633041381836,-0.0,-6.521889872601605e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.176915045827629e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,9.66374936979264e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,7.137616921681911e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,9.663742821430787e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,0.0004584059352055,291.035888671875,294.1499938964844,282.1233215332031,281.2176513671875,284.27716064453125,282.3997802734375,290.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.2718499021200387e-09,0.0009778275853022,-0.007623704150319,0.0,0.0,0.0,-0.0064348094165325,60.0,-5.743332862854004,-0.0,-6.519088202594503e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,9.17319703148678e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.659833449404688e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,7.134724728530273e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.659827628638595e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0004582202236633,291.0336608886719,294.1499938964844,282.086669921875,281.1866455078125,284.2395324707031,282.3670349121094,290.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254710014001367e-09,0.0009774309583008,-0.0075021805241703,0.0,0.0,0.0,-0.0064118178561329,60.0,-5.762838840484619,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,9.17319703148678e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.659833449404688e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,7.134724728530273e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.659827628638595e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0004582202236633,291.0336608886719,294.1499938964844,282.086669921875,281.1866455078125,284.2395324707031,282.3670349121094,290.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254710014001367e-09,0.0009774309583008,-0.0075021805241703,0.0,0.0,0.0,-0.0064118178561329,60.0,-5.762838840484619,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.16983262868598e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.65629005804658e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,7.132107566576451e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.656283509684728e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0004580521199386,291.0314025878906,294.1499938964844,282.04998779296875,281.1570129394531,284.20196533203125,282.3343811035156,290.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.1834903602145914e-09,0.0009770720498636,-0.0073921806178987,0.0,0.0,0.0,-0.0063910060562193,60.0,-5.7825236320495605,-0.0,-6.509016259315106e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.16983262868598e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.65629005804658e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,7.132107566576451e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.656283509684728e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0004580521199386,291.0314025878906,294.1499938964844,282.04998779296875,281.1570129394531,284.20196533203125,282.3343811035156,290.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.1834903602145914e-09,0.0009770720498636,-0.0073921806178987,0.0,0.0,0.0,-0.0063910060562193,60.0,-5.7825236320495605,-0.0,-6.509016259315106e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.167459211312234e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,9.653790766606107e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,7.130261656129733e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,9.653784218244256e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,0.0004579335800372,291.02911376953125,294.1499938964844,282.0133361816406,281.1287536621094,284.1643981933594,282.3017578125,290.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866057203913e-09,0.000976818613708,-0.0073145572096109,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.80255126953125,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.167459211312234e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,9.653790766606107e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,7.130261656129733e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,9.653784218244256e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,0.0004579335800372,291.02911376953125,294.1499938964844,282.0133361816406,281.1287536621094,284.1643981933594,282.3017578125,290.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866057203913e-09,0.000976818613708,-0.0073145572096109,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.80255126953125,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,9.16677963687107e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.653075539972632e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,7.129732694011182e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,9.65306899161078e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0004578996449708,291.0268249511719,294.1499938964844,281.9766540527344,281.1016845703125,284.1268310546875,282.2689514160156,290.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453479820697794e-09,0.0009767457377165,-0.0072922375984489,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.823456287384033,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,9.16677963687107e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.653075539972632e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,7.129732694011182e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,9.65306899161078e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0004578996449708,291.0268249511719,294.1499938964844,281.9766540527344,281.1016845703125,284.1268310546875,282.2689514160156,290.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453479820697794e-09,0.0009767457377165,-0.0072922375984489,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.823456287384033,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,9.167027747025712e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,9.65333601925522e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,7.129925506887957e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,9.65333019848913e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0004579120432026,291.02569580078125,294.1499938964844,281.9583435058594,281.08856201171875,284.1080627441406,282.2524108886719,290.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.14841064330551e-09,0.0009767719311639,-0.0073002628050744,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.834286212921143,-0.0,-6.50502016696919e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,9.167649113805965e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,9.653990127844736e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,7.130408630473539e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,9.653984307078645e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0004579430678859,291.0245361328125,294.1499938964844,281.94000244140625,281.07568359375,284.0893249511719,282.2357177734375,290.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120254033112e-09,0.0009768378222361,-0.0073204636573791,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.845360279083252,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,9.169957775156944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.656421752879396e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,7.13220433681272e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.656415204517545e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.000458058406366,291.022216796875,294.1499938964844,281.9033203125,281.0506591796875,284.0517883300781,282.20184326171875,290.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833508029783e-09,0.0009770833421498,-0.0073956996202468,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.868213176727295,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,9.169957775156944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.656421752879396e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,7.13220433681272e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.656415204517545e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.000458058406366,291.022216796875,294.1499938964844,281.9033203125,281.0506591796875,284.0517883300781,282.20184326171875,290.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833508029783e-09,0.0009770833421498,-0.0073956996202468,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.868213176727295,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,9.17360739549622e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,9.660264186095446e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,7.135042687878013e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.660258365329356e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0004582406836561,291.0198974609375,294.1499938964844,281.8666687011719,281.0265197753906,284.0142822265625,282.1671447753906,290.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230249401298124e-09,0.0009774715872481,-0.0075147012248635,0.0,0.0,0.0,-0.0064141852781176,60.0,-5.891967296600342,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,9.17360739549622e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,9.660264186095446e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,7.135042687878013e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.660258365329356e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0004582406836561,291.0198974609375,294.1499938964844,281.8666687011719,281.0265197753906,284.0142822265625,282.1671447753906,290.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230249401298124e-09,0.0009774715872481,-0.0075147012248635,0.0,0.0,0.0,-0.0064141852781176,60.0,-5.891967296600342,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,9.178504114970563e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,9.665420657256618e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,7.138850924093276e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,9.665414836490528e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0004584853013511,291.017578125,294.1499938964844,281.8299865722656,281.00311279296875,283.97674560546875,282.13153076171875,290.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912066405543783e-09,0.0009779927786439,-0.0076744235120713,0.0,0.0,0.0,-0.0064444043673574,60.0,-5.91656494140625,-0.0,-6.52129585887451e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,9.178504114970563e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,9.665420657256618e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,7.138850924093276e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,9.665414836490528e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0004584853013511,291.017578125,294.1499938964844,281.8299865722656,281.00311279296875,283.97674560546875,282.13153076171875,290.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912066405543783e-09,0.0009779927786439,-0.0076744235120713,0.0,0.0,0.0,-0.0064444043673574,60.0,-5.91656494140625,-0.0,-6.52129585887451e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
