time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,9.184559166897088e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.671796578913928e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,7.143560651456937e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.671791485743596e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0004587877774611,291.0152282714844,294.1499938964844,281.7933349609375,280.9803771972656,283.939208984375,282.09490966796875,290.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.36659455868471e-09,0.0009786374866962,-0.0078719574958086,0.0,0.0,0.0,-0.0064817774109542,60.0,-5.941957473754883,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,9.184559166897088e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.671796578913928e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,7.143560651456937e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.671791485743596e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0004587877774611,291.0152282714844,294.1499938964844,281.7933349609375,280.9803771972656,283.939208984375,282.09490966796875,290.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.36659455868471e-09,0.0009786374866962,-0.0078719574958086,0.0,0.0,0.0,-0.0064817774109542,60.0,-5.941957473754883,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,9.18799269129522e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,9.675412002252416e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,7.146230200305581e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.675406181486323e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,0.0004589592572301,291.0140380859375,294.1499938964844,281.7749938964844,280.96923828125,283.9204406738281,282.0761413574219,290.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409343474203297e-09,0.0009790030308067,-0.0079839695245027,0.0,0.0,0.0,-0.0065029696561396,60.0,-5.954944133758545,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,9.191681601805612e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,9.679296636022627e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,7.149099837988615e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,9.679290815256536e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.0004591435426846,291.0128479003906,294.1499938964844,281.75665283203125,280.9582214355469,283.90167236328125,282.05712890625,290.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.455277619579533e-09,0.0009793958161026,-0.0081043262034654,0.0,0.0,0.0,-0.0065257409587502,60.0,-5.968106269836426,-0.0,-6.540022212675467e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,9.199776832247152e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.687821147963405e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,7.155395724112168e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,9.687815327197312e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0004595479113049,291.0104675292969,294.1499938964844,281.7200012207031,280.9364929199219,283.8641357421875,282.01824951171875,290.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.5560845379478682e-09,0.0009802577551454,-0.0083684613928198,0.0,0.0,0.0,-0.0065757157281041,60.0,-5.994925022125244,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,9.199776832247152e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.687821147963405e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,7.155395724112168e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,9.687815327197312e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0004595479113049,291.0104675292969,294.1499938964844,281.7200012207031,280.9364929199219,283.8641357421875,282.01824951171875,290.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.5560845379478682e-09,0.0009802577551454,-0.0083684613928198,0.0,0.0,0.0,-0.0065757157281041,60.0,-5.994925022125244,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,9.208748815581204e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,9.697269706521185e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,7.162374095059931e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,9.697263885755092e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0004599960811901,291.0080871582031,294.1499938964844,281.6833190917969,280.91510009765625,283.8265380859375,281.9782409667969,290.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678227122166605e-09,0.0009812132921069,-0.0086612356826663,0.0,0.0,0.0,-0.006631108932197,60.0,-6.022390842437744,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,9.208748815581204e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,9.697269706521185e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,7.162374095059931e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,9.697263885755092e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0004599960811901,291.0080871582031,294.1499938964844,281.6833190917969,280.91510009765625,283.8265380859375,281.9782409667969,290.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678227122166605e-09,0.0009812132921069,-0.0086612356826663,0.0,0.0,0.0,-0.006631108932197,60.0,-6.022390842437744,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,9.2184949608054e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,9.707532444735988e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,7.169954187702388e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,9.707526623969898e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.000460482930066,291.00567626953125,294.1499938964844,281.64666748046875,280.8939514160156,283.7889404296875,281.9371643066406,290.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891960680269685e-09,0.000982251134701,-0.0089792544022202,0.0,0.0,0.0,-0.0066912788897752,60.0,-6.050434112548828,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,9.2184949608054e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,9.707532444735988e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,7.169954187702388e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,9.707526623969898e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.000460482930066,291.00567626953125,294.1499938964844,281.64666748046875,280.8939514160156,283.7889404296875,281.9371643066406,290.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891960680269685e-09,0.000982251134701,-0.0089792544022202,0.0,0.0,0.0,-0.0066912788897752,60.0,-6.050434112548828,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,9.223842062056065e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,9.713163308333606e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,7.174113125074655e-05,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,9.713157487567514e-05,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.0004607500450219,291.0044250488281,294.1499938964844,281.6275939941406,280.88299560546875,283.7693786621094,281.91534423828125,290.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824480161,3.8557961268281815e-09,0.0009828206384554,-0.0091537563130259,0.0,0.0,0.0,-0.0067242956720292,60.0,-6.06523323059082,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,9.228902490576728e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,9.718492219690232e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,7.178048690548167e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,9.718486398924142e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0004610028117895,291.00323486328125,294.1499938964844,281.6099853515625,280.8729248046875,283.7513122558594,281.8950500488281,290.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918818602954843e-09,0.0009833595249801,-0.0093188835307955,0.0,0.0,0.0,-0.0067555382847785,60.0,-6.078987121582031,-0.0,-6.593073464955523e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,9.234325989382342e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.724203118821606e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,7.18226729077287e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,9.724197298055516e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.0004612737102434,291.00201416015625,294.1499938964844,281.5916748046875,280.8624572753906,283.73248291015625,281.8736267089844,290.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983941135928,3.986364571773038e-09,0.000983937177807,-0.0094958618283271,0.0,0.0,0.0,-0.0067890239879488,60.0,-6.093441963195801,-0.0,-6.600821933488987e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,9.239854261977598e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,9.730024612508714e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,7.186566654127091e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,9.730019519338384e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0004615498764906,291.00079345703125,294.1499938964844,281.5733337402344,280.8519592285156,283.7136535644531,281.8520202636719,290.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.05522015967108e-09,0.0009845258900895,-0.0096762720495462,0.0,0.0,0.0,-0.0068231588229537,60.0,-6.107987403869629,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,9.251214214600624e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,9.741986286826432e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,7.195401849457994e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,9.741981193656102e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.000462117313873,290.99835205078125,294.1499938964844,281.5366516113281,280.8309326171875,283.6759948730469,281.80828857421875,290.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857398690655,4.196698100145113e-09,0.0009857356781139,-0.0100469561293721,0.0,0.0,0.0,-0.0068932953290641,60.0,-6.137329578399658,-0.0,-6.624978965419359e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,9.251214214600624e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,9.741986286826432e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,7.195401849457994e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,9.741981193656102e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.000462117313873,290.99835205078125,294.1499938964844,281.5366516113281,280.8309326171875,283.6759948730469,281.80828857421875,290.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857398690655,4.196698100145113e-09,0.0009857356781139,-0.0100469561293721,0.0,0.0,0.0,-0.0068932953290641,60.0,-6.137329578399658,-0.0,-6.624978965419359e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,9.262844832846896e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,9.754234633874148e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,7.204448047559708e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,9.754228813108055e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0004626982845366,290.9958801269531,294.1499938964844,281.5,280.80975341796875,283.6382751464844,281.763916015625,290.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341561332665833e-09,0.0009869744535535,-0.0104265073314309,0.0,0.0,0.0,-0.0069651105441153,60.0,-6.166947841644287,-0.0,-6.641641903115669e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,9.262844832846896e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,9.754234633874148e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,7.204448047559708e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,9.754228813108055e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0004626982845366,290.9958801269531,294.1499938964844,281.5,280.80975341796875,283.6382751464844,281.763916015625,290.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341561332665833e-09,0.0009869744535535,-0.0104265073314309,0.0,0.0,0.0,-0.0069651105441153,60.0,-6.166947841644287,-0.0,-6.641641903115669e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,9.274599142372608e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,9.766611765371636e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,7.21359028830193e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,9.766606672201306e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.000463285454316,290.9933776855469,294.1499938964844,281.4633483886719,280.7882995605469,283.6005249023437,281.7191162109375,290.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882308077067,4.487962890209474e-09,0.0009882263839244,-0.0108100827783346,0.0,0.0,0.0,-0.0070376880466938,60.0,-6.196743965148926,-0.0,-6.658503792777992e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,9.274599142372608e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,9.766611765371636e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,7.21359028830193e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,9.766606672201306e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.000463285454316,290.9933776855469,294.1499938964844,281.4633483886719,280.7882995605469,283.6005249023437,281.7191162109375,290.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882308077067,4.487962890209474e-09,0.0009882263839244,-0.0108100827783346,0.0,0.0,0.0,-0.0070376880466938,60.0,-6.196743965148926,-0.0,-6.658503792777992e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,9.28633744479157e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,9.77897216216661e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,7.222719432320446e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,9.77896706899628e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.0004638717800844,290.9908752441406,294.1499938964844,281.4266662597656,280.7665100097656,283.5627746582031,281.674072265625,290.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634157946270534e-09,0.0009894765680655,-0.0111931143328547,0.0,0.0,0.0,-0.0071101635694503,60.0,-6.226619720458984,-0.0,-6.675362840269372e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,9.28633744479157e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,9.77897216216661e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,7.222719432320446e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,9.77896706899628e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.0004638717800844,290.9908752441406,294.1499938964844,281.4266662597656,280.7665100097656,283.5627746582031,281.674072265625,290.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634157946270534e-09,0.0009894765680655,-0.0111931143328547,0.0,0.0,0.0,-0.0071101635694503,60.0,-6.226619720458984,-0.0,-6.675362840269372e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.29215020732954e-05,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,9.785094152903184e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,7.2272407123819e-05,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,9.785089059732854e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.0004641621781047,290.9896240234375,294.1499938964844,281.4083251953125,280.75543212890625,283.5438842773437,281.6514892578125,290.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.7065640274013284e-09,0.000990095664747,-0.0113828163594007,0.0,0.0,0.0,-0.0071460586041212,60.0,-6.241557598114014,-0.0,-6.683720243927382e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,9.297896031057462e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,9.791144111659378e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,7.231709605548531e-05,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,9.791139018489048e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,0.0004644491709768,290.98834228515625,294.1499938964844,281.3900146484375,280.7442321777344,283.52496337890625,281.62890625,290.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778122786319727e-09,0.0009907075436785,-0.0115702971816062,0.0,0.0,0.0,-0.0071815331466495,60.0,-6.256475925445557,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,9.309106098953636e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,9.80294935288839e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,7.240428385557607e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,9.80294425971806e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0004650091577786,290.9858093261719,294.1499938964844,281.35333251953125,280.7214050292969,283.4871520996094,281.58380126953125,290.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.9177484306994765e-09,0.0009919016156345,-0.0119361067190766,0.0,0.0,0.0,-0.0072507518343627,60.0,-6.286199569702148,-0.0,-6.708126676358006e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,9.309106098953636e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,9.80294935288839e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,7.240428385557607e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,9.80294425971806e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0004650091577786,290.9858093261719,294.1499938964844,281.35333251953125,280.7214050292969,283.4871520996094,281.58380126953125,290.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.9177484306994765e-09,0.0009919016156345,-0.0119361067190766,0.0,0.0,0.0,-0.0072507518343627,60.0,-6.286199569702148,-0.0,-6.708126676358006e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,9.319841774413362e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,9.814254008233549e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,7.248778274515644e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,9.814248915063216e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0004655453958548,290.9832763671875,294.1499938964844,281.3166809082031,280.6979675292969,283.4493103027344,281.53887939453125,290.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051456586357972e-09,0.0009930449305102,-0.0122864078730344,0.0,0.0,0.0,-0.0073170368559658,60.0,-6.3156914710998535,-0.0,-6.723602297142861e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,9.319841774413362e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,9.814254008233549e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,7.248778274515644e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,9.814248915063216e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0004655453958548,290.9832763671875,294.1499938964844,281.3166809082031,280.6979675292969,283.4493103027344,281.53887939453125,290.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051456586357972e-09,0.0009930449305102,-0.0122864078730344,0.0,0.0,0.0,-0.0073170368559658,60.0,-6.3156914710998535,-0.0,-6.723602297142861e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,9.32992552407086e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.824872540775688e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,7.256621029227972e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,9.824867447605357e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0004660490958485,290.9806823730469,294.1499938964844,281.2799987792969,280.6737365722656,283.41143798828125,281.4942626953125,290.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941241005435,5.177046347171199e-09,0.000994118861854,-0.0126154366880655,0.0,0.0,0.0,-0.007379297632724,60.0,-6.344846248626709,-0.0,-6.738154212371228e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,9.32992552407086e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.824872540775688e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,7.256621029227972e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,9.824867447605357e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0004660490958485,290.9806823730469,294.1499938964844,281.2799987792969,280.6737365722656,283.41143798828125,281.4942626953125,290.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941241005435,5.177046347171199e-09,0.000994118861854,-0.0126154366880655,0.0,0.0,0.0,-0.007379297632724,60.0,-6.344846248626709,-0.0,-6.738154212371228e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,9.335595677839592e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152282714844,0.0,0.0,9.830843919189648e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,7.261030987137929e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,9.830838826019316e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0004663323634304,290.9791564941406,294.1499938964844,281.25799560546875,280.6588134765625,283.3887023925781,281.4677124023437,290.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947280632331,5.247668521946025e-09,0.0009947228245437,-0.0128004550933837,0.0,0.0,0.0,-0.0074143079109489,60.0,-6.36210823059082,-0.0,-6.7463439279436e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,9.33920600800775e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,9.834645607043058e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,7.263838779181242e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,9.834640513872728e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0004665126907639,290.9781188964844,294.1499938964844,281.24334716796875,280.6487121582031,283.3735656738281,281.4501037597656,290.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951125830411,5.292628557640455e-09,0.0009951072279363,-0.0129182422533631,0.0,0.0,0.0,-0.0074365967884659,60.0,-6.3735222816467285,-0.0,-6.75156073270955e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,9.343501733383164e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,9.839169069891796e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,7.267179898917675e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,9.839163976721466e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0004667272733058,290.976806640625,294.1499938964844,281.2250061035156,280.6358337402344,283.3546142578125,281.4281921386719,290.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955700952559,5.346130205197141e-09,0.0009955647401511,-0.0130584072321653,0.0,0.0,0.0,-0.0074631199240684,60.0,-6.3876566886901855,-0.0,-6.757770876220094e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,9.347537707071751e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,9.84341895673424e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,7.270319474628195e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,9.843414591159672e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,0.0004669288755394,290.9754943847656,294.1499938964844,281.2066650390625,280.6227111816406,283.3356628417969,281.4064636230469,290.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960000170394,5.3963926660571815e-09,0.0009959945455193,-0.013190085068345,0.0,0.0,0.0,-0.0074880374595522,60.0,-6.401635646820068,-0.0,-6.763607274251626e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,9.354780922876672e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,9.851046343101189e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,7.275952521013096e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,9.85104124993086e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0004672906943596,290.972900390625,294.1499938964844,281.1700134277344,280.595703125,283.2977600097656,281.3633728027344,290.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967713849619,5.486591181380618e-09,0.0009967659134417,-0.0134263848885893,0.0,0.0,0.0,-0.007532752584666,60.0,-6.429092884063721,-0.0,-6.774087779604089e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,9.354780922876672e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,9.851046343101189e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,7.275952521013096e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,9.85104124993086e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0004672906943596,290.972900390625,294.1499938964844,281.1700134277344,280.595703125,283.2977600097656,281.3633728027344,290.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967713849619,5.486591181380618e-09,0.0009967659134417,-0.0134263848885893,0.0,0.0,0.0,-0.007532752584666,60.0,-6.429092884063721,-0.0,-6.774087779604089e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,9.360801050206646e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,9.857385884970428e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,7.280634599737823e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,9.857380791800097e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,0.0004675914242397,290.9702453613281,294.1499938964844,281.1333312988281,280.56756591796875,283.25982666015625,281.3208923339844,290.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974126005545,5.561554328181728e-09,0.000997407012619,-0.0136227700859308,0.0,0.0,0.0,-0.0075699156150221,60.0,-6.455781936645508,-0.0,-6.782804717886394e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,9.360801050206646e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,9.857385884970428e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,7.280634599737823e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,9.857380791800097e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,0.0004675914242397,290.9702453613281,294.1499938964844,281.1333312988281,280.56756591796875,283.25982666015625,281.3208923339844,290.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974126005545,5.561554328181728e-09,0.000997407012619,-0.0136227700859308,0.0,0.0,0.0,-0.0075699156150221,60.0,-6.455781936645508,-0.0,-6.782804717886394e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,9.365381265524776e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,9.862209117272867e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,7.284196908585727e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,9.86220402410254e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.000467820209451,290.9676208496094,294.1499938964844,281.0966796875,280.5382385253906,283.221923828125,281.279052734375,290.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979002643376,5.618576270904896e-09,0.0009978946764022,-0.0137721523642539,0.0,0.0,0.0,-0.0075981840491294,60.0,-6.481574058532715,-0.0,-6.789439055410186e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
