time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,9.365381265524776e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,9.862209117272867e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,7.284196908585727e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,9.86220402410254e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.000467820209451,290.9676208496094,294.1499938964844,281.0966796875,280.5382385253906,283.221923828125,281.279052734375,290.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979002643376,5.618576270904896e-09,0.0009978946764022,-0.0137721523642539,0.0,0.0,0.0,-0.0075981840491294,60.0,-6.481574058532715,-0.0,-6.789439055410186e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,9.36849319259636e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,9.865485480986536e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,7.286616892088205e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,9.865480387816206e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0004679756239056,290.9649658203125,294.1499938964844,281.0599975585937,280.5075988769531,283.1840515136719,281.2379455566406,290.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982314659282,5.657299517736192e-09,0.0009982257615774,-0.0138735976070165,0.0,0.0,0.0,-0.0076173809356987,60.0,-6.5063557624816895,-0.0,-6.793946027983111e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,9.36849319259636e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,9.865485480986536e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,7.286616892088205e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,9.865480387816206e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0004679756239056,290.9649658203125,294.1499938964844,281.0599975585937,280.5075988769531,283.1840515136719,281.2379455566406,290.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982314659282,5.657299517736192e-09,0.0009982257615774,-0.0138735976070165,0.0,0.0,0.0,-0.0076173809356987,60.0,-6.5063557624816895,-0.0,-6.793946027983111e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,9.36945652938448e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,9.866499749477951e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,7.287366315722466e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,9.866495383903384e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,0.0004680237616412,290.963623046875,294.1499938964844,281.0416564941406,280.49176025390625,283.16510009765625,281.2176208496094,290.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983340278267,5.669283709153205e-09,0.000998328323476,-0.0139049924910068,0.0,0.0,0.0,-0.0076233223080635,60.0,-6.51837682723999,-0.0,-6.795340823373408e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,9.369940380565822e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,9.867009066510946e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,7.287742482731119e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,9.867004700936376e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0004680479178205,290.9622802734375,294.1499938964844,281.0233459472656,280.4755554199219,283.1461486816406,281.197509765625,290.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675288239359588e-09,0.0009983796626329,-0.0139207225292921,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.530069351196289,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,9.369536564918236e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,9.866583422990516e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,7.287428161362186e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,9.866579057415949e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.000468027748866,290.9595947265625,294.1499938964844,280.9866638183594,280.4420166015625,283.1082763671875,281.15777587890625,290.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702140760478414e-09,0.0009983363561332,-0.0139074297621846,0.0,0.0,0.0,-0.0076237837783992,60.0,-6.552546977996826,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,9.369536564918236e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,9.866583422990516e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,7.287428161362186e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,9.866579057415949e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.000468027748866,290.9595947265625,294.1499938964844,280.9866638183594,280.4420166015625,283.1082763671875,281.15777587890625,290.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702140760478414e-09,0.0009983363561332,-0.0139074297621846,0.0,0.0,0.0,-0.0076237837783992,60.0,-6.552546977996826,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,9.367091843159868e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,9.864009189186618e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,7.2855269536376e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,9.864004823612048e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0004679056291934,290.9569091796875,294.1499938964844,280.95001220703125,280.40692138671875,283.0704345703125,281.1187744140625,290.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639717581829018e-09,0.0009980757022276,-0.0138275371864438,0.0,0.0,0.0,-0.0076086656190454,60.0,-6.573703289031982,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,9.367091843159868e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,9.864009189186618e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,7.2855269536376e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,9.864004823612048e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0004679056291934,290.9569091796875,294.1499938964844,280.95001220703125,280.40692138671875,283.0704345703125,281.1187744140625,290.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639717581829018e-09,0.0009980757022276,-0.0138275371864438,0.0,0.0,0.0,-0.0076086656190454,60.0,-6.573703289031982,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,9.361447882838549e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,9.858066187007351e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,7.281136640813202e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,9.858061821432784e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0004676237294916,290.9541931152344,294.1499938964844,280.9143981933594,280.3720092773437,283.0326538085937,281.08074951171875,290.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569358751955633e-09,0.0009974741842597,-0.0136432154104113,0.0,0.0,0.0,-0.0075737866573035,60.0,-6.592583656311035,-0.0,-6.783712791502694e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,9.361447882838549e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,9.858066187007351e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,7.281136640813202e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,9.858061821432784e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0004676237294916,290.9541931152344,294.1499938964844,280.9143981933594,280.3720092773437,283.0326538085937,281.08074951171875,290.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569358751955633e-09,0.0009974741842597,-0.0136432154104113,0.0,0.0,0.0,-0.0075737866573035,60.0,-6.592583656311035,-0.0,-6.783712791502694e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,9.355261136079208e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,9.851550566963851e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,7.276325050042942e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,9.851546928985044e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0004673146759159,290.95233154296875,294.1499938964844,280.891357421875,280.34942626953125,283.00701904296875,281.0556335449219,290.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968203958123,5.492250654270947e-09,0.0009968148078769,-0.0134412106126546,0.0,0.0,0.0,-0.0075355609878897,60.0,-6.603482246398926,-0.0,-6.774745742177404e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.351703192805871e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,9.847804176388308e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,7.273557275766507e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,9.84779981081374e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,0.0004671369388233,290.95147705078125,294.1499938964844,280.8808288574219,280.339111328125,282.9949645996094,281.0440368652344,290.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964411146938,5.447907014399789e-09,0.000996435759589,-0.0133250402286648,0.0,0.0,0.0,-0.0075135780498385,60.0,-6.607983589172363,-0.0,-6.769592175714936e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,9.345262515125796e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,9.841021528700368e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,7.268547778949142e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,9.841017163125798e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0004668152250815,290.9501037597656,294.1499938964844,280.8647766113281,280.3233947753906,282.9761657714844,281.0264892578125,290.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367643218789908e-09,0.0009957493748515,-0.0131147662177681,0.0,0.0,0.0,-0.0074737882241606,60.0,-6.613851547241211,-0.0,-6.76026843393629e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.338084782939404e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,9.833463263930752e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,7.26296566426754e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,9.833458898356184e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0004664566949941,290.94873046875,294.1499938964844,280.8492126464844,280.3081359863281,282.9573974609375,281.00933837890625,290.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199211034007e-09,0.0009949846426025,-0.0128804398700594,0.0,0.0,0.0,-0.0074294470250606,60.0,-6.618936538696289,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,9.321070683654398e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,9.815546218305826e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,7.249732152558863e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,9.81554258032702e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,0.0004656068049371,290.94598388671875,294.1499938964844,280.8194274902344,280.2789611816406,282.9200439453125,280.9765625,290.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626243591308594,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,9.321070683654398e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,9.815546218305826e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,7.249732152558863e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,9.81554258032702e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,0.0004656068049371,290.94598388671875,294.1499938964844,280.8194274902344,280.2789611816406,282.9200439453125,280.9765625,290.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626243591308594,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,9.794455399969591e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,7.234154327306896e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.794451034395024e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0004646063316613,290.9432373046875,294.1499938964844,280.7913513183594,280.25146484375,282.8829040527344,280.9461669921875,290.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629791736602783,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,9.794455399969591e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,7.234154327306896e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.794451034395024e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0004646063316613,290.9432373046875,294.1499938964844,280.7913513183594,280.25146484375,282.8829040527344,280.9461669921875,290.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629791736602783,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,9.278508514398708e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,9.770725591806696e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,7.21662727301009e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,9.770721226232126e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,0.0004634807119145,290.94049072265625,294.1499938964844,280.7649230957031,280.2255554199219,282.84600830078125,280.9181213378906,290.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.630156993865967,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,9.278508514398708e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,9.770725591806696e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,7.21662727301009e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,9.770721226232126e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,0.0004634807119145,290.94049072265625,294.1499938964844,280.7649230957031,280.2255554199219,282.84600830078125,280.9181213378906,290.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.630156993865967,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,9.254087490262464e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,9.745009447215124e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,7.197633385658264e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,9.745005809236318e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0004622608539648,290.937744140625,294.1499938964844,280.7400207519531,280.201171875,282.8094177246094,280.8922119140625,290.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627954006195068,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,9.254087490262464e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,9.745009447215124e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,7.197633385658264e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,9.745005809236318e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0004622608539648,290.937744140625,294.1499938964844,280.7400207519531,280.201171875,282.8094177246094,280.8922119140625,290.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627954006195068,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.24129199120216e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,9.73153510130942e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,7.187681330833584e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,9.73153073573485e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,0.0004616216756403,290.9363708496094,294.1499938964844,280.7281188964844,280.1894836425781,282.791259765625,280.8802490234375,290.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082226969087e-09,0.0009846712928265,-0.0097204511985182,0.0,0.0,0.0,-0.0068315234966576,60.0,-6.625826358795166,-0.0,-6.610660818751057e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,9.228278941009194e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,9.717831562738866e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,7.177559746196494e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,9.717827197164296e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.000460971641587,290.9349670410156,294.1499938964844,280.716552734375,280.1781616210937,282.7731628417969,280.8687744140625,290.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.623279094696045,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,9.201691136695445e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,9.689832950243726e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,7.156880747061223e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,9.68982931226492e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,0.0004596435464918,290.93218994140625,294.1499938964844,280.69439697265625,280.15643310546875,282.7372436523437,280.8476257324219,290.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616853713989258,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,9.201691136695445e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,9.689832950243726e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,7.156880747061223e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,9.68982931226492e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,0.0004596435464918,290.93218994140625,294.1499938964844,280.69439697265625,280.15643310546875,282.7372436523437,280.8476257324219,290.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616853713989258,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,9.174906881526113e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,9.661627700552344e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,7.136048225220293e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,9.661624062573536e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,0.0004583056143019,290.9294128417969,294.1499938964844,280.6734619140625,280.13592529296875,282.7016906738281,280.82867431640625,290.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449058995354103e-09,0.0009775978978723,-0.0075531038455665,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.609141826629639,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,9.174906881526113e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,9.661627700552344e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,7.136048225220293e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,9.661624062573536e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,0.0004583056143019,290.9294128417969,294.1499938964844,280.6734619140625,280.13592529296875,282.7016906738281,280.82867431640625,290.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449058995354103e-09,0.0009775978978723,-0.0075531038455665,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.609141826629639,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,9.148412209469824e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.633727313484997e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,7.115440530469641e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,9.63372367550619e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,0.0004569821176119,290.9266357421875,294.1499938964844,280.65362548828125,280.1164855957031,282.6664733886719,280.8116760253906,290.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600631237030029,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,9.148412209469824e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.633727313484997e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,7.115440530469641e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,9.63372367550619e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,0.0004569821176119,290.9266357421875,294.1499938964844,280.65362548828125,280.1164855957031,282.6664733886719,280.8116760253906,290.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600631237030029,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,9.1288129624445e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,9.613088332116604e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,7.100197399267927e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.613084694137795e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,0.000456003122963,290.9245300292969,294.1499938964844,280.63922119140625,280.1023864746094,282.63995361328125,280.8002319335937,290.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572207819077e-09,0.000972686568275,-0.0060481852851808,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.593836784362793,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.122716437559576e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.606668027117848e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,7.095454930095002e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,9.60666438913904e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0004556985804811,290.9238586425781,294.1499938964844,280.6347961425781,280.0980529785156,282.6316223144531,280.7968139648437,290.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946038650914716e-09,0.0009720369707792,-0.0058491230010986,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591673374176025,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,9.110329119721428e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,9.59362369030714e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,7.085820834618062e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,9.593620052328332e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,0.0004550798039417,290.9224548339844,294.1499938964844,280.625732421875,280.08917236328125,282.6143798828125,280.7901611328125,290.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440260438163477e-09,0.0009707170538604,-0.0054446905851364,0.0,0.0,0.0,-0.0060225571505725,60.0,-6.587177753448486,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,9.09822847461328e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,9.58088130573742e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,7.076408655848354e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,9.580877667758614e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.000454475346487,290.92108154296875,294.1499938964844,280.61688232421875,280.0804748535156,282.59716796875,280.783935546875,290.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289483713724394e-09,0.0009694276377558,-0.0050496011972427,0.0,0.0,0.0,-0.0059478096663951,60.0,-6.582717418670654,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,9.075470734387636e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,9.556915756547824e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,7.05870843376033e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,9.556912118569016e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0004533385508693,290.91827392578125,294.1499938964844,280.5997619628906,280.0636901855469,282.5631103515625,280.7728881835937,290.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574182510375977,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,9.075470734387636e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,9.556915756547824e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,7.05870843376033e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,9.556912118569016e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0004533385508693,290.91827392578125,294.1499938964844,280.5997619628906,280.0636901855469,282.5631103515625,280.7728881835937,290.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574182510375977,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,9.054733527591452e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,9.535079152556136e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,7.04257981851697e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,0.0004523027164395,290.9154663085937,294.1499938964844,280.5833435058594,280.047607421875,282.5294189453125,280.7637939453125,290.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534783547166e-09,0.0009647932020016,-0.0036294821184128,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.56647253036499,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,9.054733527591452e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,9.535079152556136e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,7.04257981851697e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,0.0004523027164395,290.9154663085937,294.1499938964844,280.5833435058594,280.047607421875,282.5294189453125,280.7637939453125,290.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534783547166e-09,0.0009647932020016,-0.0036294821184128,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.56647253036499,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
