time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,9.035857510752976e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.515201963949949e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,7.02789839124307e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,9.51519832597114e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0004513598105404,290.91265869140625,294.1499938964844,280.5675048828125,280.0321044921875,282.4961242675781,280.7562866210937,290.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123321484011851e-09,0.0009627818362787,-0.0030131521634757,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559621334075928,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,9.035857510752976e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.515201963949949e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,7.02789839124307e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,9.51519832597114e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0004513598105404,290.91265869140625,294.1499938964844,280.5675048828125,280.0321044921875,282.4961242675781,280.7562866210937,290.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123321484011851e-09,0.0009627818362787,-0.0030131521634757,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559621334075928,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,9.497450810158624e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,9.497447172179818e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.0004505178076215,290.90985107421875,294.1499938964844,280.5521545410156,280.0170593261719,282.4631652832031,280.7504272460937,290.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022928291306355e-09,0.0009609856642782,-0.0024627572856843,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.55381965637207,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,9.497450810158624e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,9.497447172179818e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.0004505178076215,290.90985107421875,294.1499938964844,280.5521545410156,280.0170593261719,282.4631652832031,280.7504272460937,290.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022928291306355e-09,0.0009609856642782,-0.0024627572856843,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.55381965637207,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,9.011332440422848e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,9.489374497206882e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,7.008822285570204e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,9.489371586823836e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.0004501347139012,290.908447265625,294.1499938964844,280.5446472167969,280.0096740722656,282.44683837890625,280.74810791015625,290.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067302712637231e-09,0.000960168428719,-0.0022123407106846,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.5513458251953125,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,9.004073217511177e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,9.481731103733182e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,7.003176142461598e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.481727465754376e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,0.0004497721092775,290.9070129394531,294.1499938964844,280.5372009277344,280.0024108886719,282.4305725097656,280.74609375,290.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622713550925,1.1191587656611546e-09,0.0009622702491469,-0.001980013679713,0.0,0.0,0.0,-0.0053819552995264,60.0,-6.551314353942871,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,4.597473161993548e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,4.8413647164125e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,3.575816663214937e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,4.841362897423096e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,0.0002296533057233,290.9051513671875,294.1499938964844,280.52252197265625,279.9880065917969,282.4028625488281,280.7427062988281,290.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139263907447,8.371185966637992e-10,0.0007139255758374,-0.0014868720900267,0.0,0.0,0.0,-0.0039871279150247,60.0,-5.641341209411621,-0.0,-1.6361196841785386e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,4.597473161993548e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,4.8413647164125e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,3.575816663214937e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,4.841362897423096e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,0.0002296533057233,290.9051513671875,294.1499938964844,280.52252197265625,279.9880065917969,282.4028625488281,280.7427062988281,290.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139263907447,8.371185966637992e-10,0.0007139255758374,-0.0014868720900267,0.0,0.0,0.0,-0.0039871279150247,60.0,-5.641341209411621,-0.0,-1.6361196841785386e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,4.360021921456792e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,4.591316974256188e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,3.391132122487761e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,4.591315155266784e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0002177921269321,290.90606689453125,294.1499938964844,280.5080261230469,279.97381591796875,282.390625,280.7430419921875,290.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090942408,5.80798908966784e-10,0.0004643085121642,-0.0010626214789226,0.0,0.0,0.0,-0.0026153661310672,60.0,-3.9446771144866943,-0.0,-1.4714784946079362e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,4.360021921456792e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,4.591316974256188e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,3.391132122487761e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,4.591315155266784e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0002177921269321,290.90606689453125,294.1499938964844,280.5080261230469,279.97381591796875,282.390625,280.7430419921875,290.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090942408,5.80798908966784e-10,0.0004643085121642,-0.0010626214789226,0.0,0.0,0.0,-0.0026153661310672,60.0,-3.9446771144866943,-0.0,-1.4714784946079362e-08,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,3.076944994973019e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,3.24017382808961e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,2.3931823307066225e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,3.240172736695968e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,0.0001536997733637,290.9078674316406,294.1499938964844,280.4935913085937,279.9596862792969,282.3863220214844,280.747314453125,290.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206680121365,4.0286568525615957e-10,0.0003206676046829,-0.0007384730270132,0.0,0.0,0.0,-0.0018073313403874,60.0,-2.761408805847168,-0.0,-7.328515128079971e-09,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,3.076944994973019e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,3.24017382808961e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,2.3931823307066225e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,3.240172736695968e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,0.0001536997733637,290.9078674316406,294.1499938964844,280.4935913085937,279.9596862792969,282.3863220214844,280.747314453125,290.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206680121365,4.0286568525615957e-10,0.0003206676046829,-0.0007384730270132,0.0,0.0,0.0,-0.0018073313403874,60.0,-2.761408805847168,-0.0,-7.328515128079971e-09,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,2.1477702830452472e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,2.261707413708791e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,1.670489837124478e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,2.2617065042140894e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0001072855739039,290.90966796875,294.1499938964844,280.4814758300781,279.9477844238281,282.3866271972656,280.7554016113281,290.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.862339532061497e-10,0.0002288501418661,-0.0005236639408394,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0088000297546387,-0.0,-3.5706897438814163e-09,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,2.0016619600937705e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,2.107848195009865e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,1.556850111228414e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.1078474674141034e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.99871626845561e-05,290.9100036621094,294.1499938964844,280.4791564941406,279.94549560546875,282.3868103027344,280.7569274902344,290.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132822701241,2.667621401553077e-10,0.0002132820081897,-0.0004880402411799,0.0,0.0,0.0,-0.0012013582745566,60.0,-1.8829221725463867,-0.0,-3.101401357952227e-09,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,1.5886744222370908e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,1.6729520211811177e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,1.2356370461930055e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,1.6729514754842967e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,7.93575745774433e-05,290.91082763671875,294.1499938964844,280.47186279296875,279.9383850097656,282.3874816894531,280.7611999511719,290.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.528193712234497,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,1.238041113538202e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,1.3037179996899796e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,9.62921967584407e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,1.3037175449426286e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,6.184271478559822e-05,290.9114074707031,294.1499938964844,280.4645690917969,279.93121337890625,282.3880920410156,280.7644958496094,290.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167931796,1.6499440702588686e-10,0.0001319166331086,-0.0003018565766979,0.0,0.0,0.0,-0.0007430494879372,60.0,-1.2216535806655884,-0.0,-1.186442166734025e-09,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,7.034809186734492e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,7.407999419228872e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,5.471524673339445e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,7.407996690744767e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,3.514032869134098e-05,290.9120483398437,294.1499938964844,280.4497375488281,279.91668701171875,282.3888244628906,280.7682800292969,290.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.495807221857831e-05,9.375345638718001e-11,7.495797763112932e-05,-0.0001715215330477,0.0,0.0,0.0,-0.0004222172428853,60.0,-0.7364915013313293,-0.0,-3.830726291731423e-10,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,7.034809186734492e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,7.407999419228872e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,5.471524673339445e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,7.407996690744767e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,3.514032869134098e-05,290.9120483398437,294.1499938964844,280.4497375488281,279.91668701171875,282.3888244628906,280.7682800292969,290.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.495807221857831e-05,9.375345638718001e-11,7.495797763112932e-05,-0.0001715215330477,0.0,0.0,0.0,-0.0004222172428853,60.0,-0.7364915013313293,-0.0,-3.830726291731423e-10,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,3.562546680768719e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,3.751536496565677e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,2.770872924884316e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,3.751535132323625e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,1.779565900505986e-05,290.9122619628906,294.1499938964844,280.4345703125,279.9018249511719,282.3890686035156,280.76953125,290.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.796021701418795e-05,4.7478538461875885e-11,3.7960169720463455e-05,-8.686170622240752e-05,0.0,0.0,0.0,-0.0002138189302058,60.0,-0.4096982181072235,-0.0,-9.824209501463343e-11,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,3.562546680768719e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,3.751536496565677e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,2.770872924884316e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,3.751535132323625e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,1.779565900505986e-05,290.9122619628906,294.1499938964844,280.4345703125,279.9018249511719,282.3890686035156,280.76953125,290.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.796021701418795e-05,4.7478538461875885e-11,3.7960169720463455e-05,-8.686170622240752e-05,0.0,0.0,0.0,-0.0002138189302058,60.0,-0.4096982181072235,-0.0,-9.824209501463343e-11,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,1.5453437072210363e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,1.627322717467905e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,1.2019354471703991e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,1.6273221490337164e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.71931172494078e-06,290.9122009277344,294.1499938964844,280.4189453125,279.88653564453125,282.3890686035156,280.7698059082031,290.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466223314637318e-05,2.059504129736656e-11,1.6466201486764476e-05,-3.767848465940915e-05,0.0,0.0,0.0,-9.274948388338088e-05,60.0,-0.198134109377861,-0.0,-1.8485305300353083e-11,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,1.5453437072210363e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,1.627322717467905e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,1.2019354471703991e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,1.6273221490337164e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.71931172494078e-06,290.9122009277344,294.1499938964844,280.4189453125,279.88653564453125,282.3890686035156,280.7698059082031,290.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466223314637318e-05,2.059504129736656e-11,1.6466201486764476e-05,-3.767848465940915e-05,0.0,0.0,0.0,-9.274948388338088e-05,60.0,-0.198134109377861,-0.0,-1.8485305300353083e-11,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,5.112211738378392e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,5.383409984460741e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,3.976169580255373e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,5.383407710723986e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.5536558041494573e-06,290.91217041015625,294.1499938964844,280.4028015136719,279.8706970214844,282.3890686035156,280.7698059082031,290.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.447340299724601e-06,6.813189335624914e-12,5.447333478514338e-06,-1.246470583282644e-05,0.0,0.0,0.0,-3.068328078370541e-05,60.0,-0.0827409029006958,-0.0,-2.022992016958991e-12,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,5.112211738378392e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,5.383409984460741e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,3.976169580255373e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,5.383407710723986e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.5536558041494573e-06,290.91217041015625,294.1499938964844,280.4028015136719,279.8706970214844,282.3890686035156,280.7698059082031,290.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.447340299724601e-06,6.813189335624914e-12,5.447333478514338e-06,-1.246470583282644e-05,0.0,0.0,0.0,-3.068328078370541e-05,60.0,-0.0827409029006958,-0.0,-2.022992016958991e-12,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,2.563458849635936e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.699447918530496e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,1.9938038064992725e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.6994470658792125e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.2805008964278386e-06,290.91217041015625,294.1499938964844,280.3944702148437,279.862548828125,282.3890686035156,280.7698059082031,290.4513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.731475660766592e-06,3.416388482876953e-12,2.73147225016146e-06,-6.2502331275027245e-06,0.0,0.0,0.0,-1.5385609003715217e-05,60.0,-0.0496424213051795,-0.0,-5.086619059985198e-13,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,1.0546855833126757e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.1106356367918124e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,8.203119961081029e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,1.110635281520445e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,5.268373115541181e-07,290.91217041015625,294.1499938964844,280.385986328125,279.8542175292969,282.3890380859375,280.7698059082031,290.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1237203807468177e-06,1.405523484057647e-12,1.1237189028179273e-06,-2.571386630734196e-06,0.0,0.0,0.0,-6.329617463052273e-06,60.0,-0.027535667642951,-0.0,-8.610383321052894e-14,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,6.8771330852257514e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.241958144277305e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,5.3488875551011014e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,7.241955479742046e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,3.435270201634921e-08,290.91217041015625,294.1499938964844,280.3684387207031,279.8370056152344,282.3890380859375,280.7698059082031,290.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.327747653107508e-08,9.166711172677729e-14,7.327738416051943e-08,-1.6767694432928693e-07,0.0,0.0,0.0,-4.127650754526258e-07,60.0,-0.0064583327621221,-0.0,-3.6609290728944925e-16,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,6.8771330852257514e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.241958144277305e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,5.3488875551011014e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,7.241955479742046e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,3.435270201634921e-08,290.91217041015625,294.1499938964844,280.3684387207031,279.8370056152344,282.3890380859375,280.7698059082031,290.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.327747653107508e-08,9.166711172677729e-14,7.327738416051943e-08,-1.6767694432928693e-07,0.0,0.0,0.0,-4.127650754526258e-07,60.0,-0.0064583327621221,-0.0,-3.6609290728944925e-16,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,-1.454227072095193e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-1.5313723622512043e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.131066795778679e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,-1.5313719181619943e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-7.264165269305067e-09,290.91217041015625,294.1499938964844,280.3500061035156,279.8189392089844,282.3890380859375,280.7698059082031,290.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,1.5502333639005883e-08,-1.9372485454455423e-14,-1.5502314099080653e-08,3.5468406878180765e-08,0.0,0.0,0.0,8.731149137020111e-08,60.0,-0.0010544918477535,-0.0,-1.636970745343863e-17,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,-1.454227072095193e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-1.5313723622512043e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.131066795778679e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,-1.5313719181619943e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-7.264165269305067e-09,290.91217041015625,294.1499938964844,280.3500061035156,279.8189392089844,282.3890380859375,280.7698059082031,290.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,1.5502333639005883e-08,-1.9372485454455423e-14,-1.5502314099080653e-08,3.5468406878180765e-08,0.0,0.0,0.0,8.731149137020111e-08,60.0,-0.0010544918477535,-0.0,-1.636970745343863e-17,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,290.91217041015625,294.1499938964844,280.3307189941406,279.800048828125,282.3890380859375,280.7698059082031,290.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.235464789222737e-13,1.5854959575691778e-17,4.235306224655011e-13,-1.1406798899535329e-12,0.0,0.0,0.0,0.0,60.0,-6.709873559884727e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,290.91217041015625,294.1499938964844,280.3307189941406,279.800048828125,282.3890380859375,280.7698059082031,290.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.235464789222737e-13,1.5854959575691778e-17,4.235306224655011e-13,-1.1406798899535329e-12,0.0,0.0,0.0,0.0,60.0,-6.709873559884727e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,290.91217041015625,294.1499938964844,280.3123474121094,279.78204345703125,282.3890380859375,280.7698059082031,290.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.235464789222737e-13,1.5854959575691778e-17,4.235306224655011e-13,-1.1406798899535329e-12,0.0,0.0,0.0,0.0,60.0,0.0001382666378049,-0.0,-7.707246483015503e-37,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,290.91217041015625,294.1499938964844,280.31072998046875,279.78045654296875,282.3890380859375,280.7698059082031,290.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.235464789222737e-13,1.5854959575691778e-17,4.235306224655011e-13,-1.1406798899535329e-12,0.0,0.0,0.0,0.0,60.0,0.0001472026051487,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,290.91217041015625,294.1499938964844,280.30047607421875,279.7704162597656,282.3890380859375,280.7698059082031,290.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.235464789222737e-13,1.5854959575691778e-17,4.235306224655011e-13,-1.1406798899535329e-12,0.0,0.0,0.0,0.0,60.0,0.000167081496329,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,2.558457189594937e-13,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.69418087015319e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.9899134965674361e-13,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.694180057001561e-13,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.2780023350353333e-12,290.91217041015625,294.1499938964844,280.29010009765625,279.76025390625,282.3890380859375,280.7698059082031,290.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,2.2876169274849145e-12,1.3813640778491582e-17,-2.287630588432288e-12,1.5148241818904729e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001726241171127,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,2.558457189594937e-13,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.69418087015319e-13,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.9899134965674361e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.694180057001561e-13,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.2780023350353333e-12,290.91217041015625,294.1499938964844,280.2689514160156,279.7395324707031,282.3890380859375,280.7698059082031,290.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.678872256742544e-13,-1.5691948746737178e-17,3.6790291950070114e-13,-2.82218606123541e-12,0.0,0.0,0.0,0.0,60.0,0.0001682649744907,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,2.558457189594937e-13,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.69418087015319e-13,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.9899134965674361e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.694180057001561e-13,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.2780023350353333e-12,290.91217041015625,294.1499938964844,280.2689514160156,279.7395324707031,282.3890380859375,280.7698059082031,290.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.678872256742544e-13,-1.5691948746737178e-17,3.6790291950070114e-13,-2.82218606123541e-12,0.0,0.0,0.0,0.0,60.0,0.0001682649744907,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,2.558457189594937e-13,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.69418087015319e-13,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.9899134965674361e-13,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.694180057001561e-13,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.2780023350353333e-12,290.91217041015625,294.1499938964844,280.24737548828125,279.7183837890625,282.3890380859375,280.7698059082031,290.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.678872256742544e-13,-1.5691948746737178e-17,3.6790291950070114e-13,-2.82218606123541e-12,0.0,0.0,0.0,0.0,60.0,0.0001573503395775,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
