time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.2317451983690261,292.26422119140625,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.2338562011719,1.0,0.1795582026243209,1.0,1.0,0.977506935596466,1.0,-0.4943325221538543,0.2161080092191696,0.2782244980335235,0.0682122856378555,0.0,0.0,0.0,39.09871292114258,60.0,-41.592506408691406,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.2325878292322158,292.1856994628906,290.6499938964844,284.6921081542969,283.5340881347656,291.9114990234375,297.5599670410156,292.1769714355469,1.0,0.1875163912773132,1.0,1.0,0.9317010045051576,1.0,-0.4961300492286682,0.2178933918476104,0.2782366573810577,0.0694982260465622,0.0,0.0,0.0,43.6091423034668,48.0,-90.8979949951172,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.2325878292322158,292.1856994628906,290.6499938964844,284.6921081542969,283.5340881347656,291.9114990234375,297.5599670410156,292.1769714355469,1.0,0.1875163912773132,1.0,1.0,0.9317010045051576,1.0,-0.4961300492286682,0.2178933918476104,0.2782366573810577,0.0694982260465622,0.0,0.0,0.0,43.6091423034668,48.0,-90.8979949951172,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.2327982187271118,292.1541442871094,290.1499938964844,284.764892578125,283.5517272949219,291.9068603515625,297.5511169433594,292.1459655761719,1.0,0.1889606565237045,1.0,1.0,0.8858950734138489,1.0,-0.4965791404247284,0.2193739116191864,0.277205228805542,0.070779912173748,0.0,0.0,0.0,44.734771728515625,36.0,-85.35517883300781,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.483478844165802,0.050000000745058,0.2327982187271118,292.1541442871094,290.1499938964844,284.764892578125,283.5517272949219,291.9068603515625,297.5511169433594,292.1459655761719,1.0,0.1889606565237045,1.0,1.0,0.8858950734138489,1.0,-0.4965791404247284,0.2193739116191864,0.277205228805542,0.070779912173748,0.0,0.0,0.0,44.734771728515625,36.0,-85.35517883300781,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.2326861172914505,292.136962890625,290.1499938964844,284.8012390136719,283.55975341796875,291.9000549316406,297.5474853515625,292.1279296875,1.0,0.1877671927213668,1.0,1.0,0.8629921078681946,1.0,-0.4963401257991791,0.22011299431324,0.2762271463871002,0.071517527103424,0.0,0.0,0.0,44.13424301147461,36.0,-81.5616455078125,-0.0,44.21036529541016,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1181335449219,289.6499938964844,284.8375244140625,283.5672607421875,291.8774108886719,297.54425048828125,292.108154296875,1.0,0.1854884922504425,1.0,1.0,0.8264799118041992,1.0,-0.4958527088165283,0.2215514630079269,0.2743012309074402,0.073001429438591,0.0,0.0,0.0,42.910423278808594,25.0,-79.93666076660156,-0.0,43.1214714050293,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7787475585937,297.5389709472656,292.0569152832031,1.0,0.1785260438919067,1.0,1.0,0.7534555196762085,1.0,-0.4943525791168213,0.2262361943721771,0.2681163847446441,0.0778630748391151,0.0,0.0,0.0,39.14450073242188,25.0,-90.36032104492188,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7787475585937,297.5389709472656,292.0569152832031,1.0,0.1785260438919067,1.0,1.0,0.7534555196762085,1.0,-0.4943525791168213,0.2262361943721771,0.2681163847446441,0.0778630748391151,0.0,0.0,0.0,39.14450073242188,25.0,-90.36032104492188,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000864863395691,0.050000000745058,0.0463204011321067,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000864863395691,0.050000000745058,0.0487776100635528,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000864863395691,0.050000000745058,0.0360269770026207,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000864863395691,0.050000000745058,0.0487776100635528,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000864863395691,0.050000000745058,0.2313799858093261,292.0312805175781,289.1499938964844,284.9554443359375,283.58843994140625,291.6676025390625,297.5362854003906,292.0128173828125,1.0,0.1750065088272094,1.0,1.0,0.7076001167297363,1.0,-0.4935539662837982,0.2313444167375564,0.2622095644474029,0.0830152034759521,0.0,0.0,0.0,37.1402473449707,25.0,-107.99735260009766,-0.0,38.01578521728516,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.231192409992218,292.0020446777344,288.6499938964844,284.9823608398437,283.5926208496094,291.574951171875,297.53485107421875,291.9800720214844,1.0,0.1731411814689636,1.0,1.0,0.6804311275482178,1.0,-0.4931538105010986,0.2355433255434036,0.2576104998588562,0.0872108787298202,0.0,0.0,0.0,36.13584899902344,25.0,-124.32308959960938,-0.0,37.13214111328125,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.23076693713665,291.8779602050781,288.1499938964844,285.0546264648437,283.6028137207031,290.8078308105469,297.5313720703125,291.8263244628906,1.0,0.1688419878482818,1.0,1.0,0.5586494207382202,1.0,-0.492246150970459,0.2707412540912628,0.2215048968791961,0.1222300454974174,0.0,0.0,0.0,33.860496520996094,25.0,-271.3719177246094,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.23076693713665,291.8779602050781,288.1499938964844,285.0546264648437,283.6028137207031,290.8078308105469,297.5313720703125,291.8263244628906,1.0,0.1688419878482818,1.0,1.0,0.5586494207382202,1.0,-0.492246150970459,0.2707412540912628,0.2215048968791961,0.1222300454974174,0.0,0.0,0.0,33.860496520996094,25.0,-271.3719177246094,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0485779680311679,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.2304329574108123,291.55743408203125,287.6499938964844,285.1268615722656,283.611572265625,289.229248046875,297.52734375,291.4354248046875,1.0,0.1654064357280731,1.0,1.0,0.4368677139282226,1.0,-0.4915336966514587,0.3375436067581177,0.153990089893341,0.1886382550001144,0.0,0.0,0.0,32.07913589477539,25.0,-622.6699829101562,-0.0,33.590789794921875,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0485779680311679,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.2304329574108123,291.55743408203125,287.6499938964844,285.1268615722656,283.611572265625,289.229248046875,297.52734375,291.4354248046875,1.0,0.1654064357280731,1.0,1.0,0.4368677139282226,1.0,-0.4915336966514587,0.3375436067581177,0.153990089893341,0.1886382550001144,0.0,0.0,0.0,32.07913589477539,25.0,-622.6699829101562,-0.0,33.590789794921875,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5168321132659912,0.050000000745058,0.0461028590798378,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5168321132659912,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5168321132659912,0.050000000745058,0.0358577780425548,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5168321132659912,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5168321132659912,0.050000000745058,0.230293333530426,291.28253173828125,287.6499938964844,285.1629638671875,283.615478515625,288.2711486816406,297.5244445800781,291.1195373535156,1.0,0.1639543026685714,1.0,1.0,0.3759768605232239,1.0,-0.4912358522415161,0.3764248490333557,0.1148109883069992,0.2272756844758987,0.0,0.0,0.0,31.33574104309082,25.0,-840.8970336914062,-0.0,32.94782257080078,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96502685546875,0.5191137790679932,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96502685546875,0.5191137790679932,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96502685546875,0.5191137790679932,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96502685546875,0.5191137790679932,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96502685546875,0.5191137790679932,0.050000000745058,0.2301689088344574,290.9292907714844,287.1499938964844,285.19903564453125,283.6190795898437,287.28546142578125,297.5205993652344,290.7294921875,1.0,0.1626526117324829,1.0,1.0,0.3056166768074035,1.0,-0.4909704625606537,0.4163240790367126,0.0746463686227798,0.266914963722229,0.0,0.0,0.0,30.67407989501953,25.0,-1054.0509033203125,-0.0,32.377315521240234,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0358059927821159,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0461730957031,286.6499938964844,285.271240234375,283.6255187988281,285.9804382324219,297.5090637207031,289.8118591308594,1.0,0.1604369729757309,1.0,1.0,0.1648963391780853,1.0,-0.4905267655849457,0.4656811654567718,0.0248455759137868,0.3158808052539825,0.0,0.0,0.0,29.564430236816406,25.0,-1297.370849609375,-0.0,31.41926383972168,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0358059927821159,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0461730957031,286.6499938964844,285.271240234375,283.6255187988281,285.9804382324219,297.5090637207031,289.8118591308594,1.0,0.1604369729757309,1.0,1.0,0.1648963391780853,1.0,-0.4905267655849457,0.4656811654567718,0.0248455759137868,0.3158808052539825,0.0,0.0,0.0,29.564430236816406,25.0,-1297.370849609375,-0.0,31.41926383972168,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5120849609375,0.5253425240516663,0.1331976801156997,0.0460145473480224,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5120849609375,0.5253425240516663,0.050000000745058,0.0484555326402187,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5120849609375,0.5255346894264221,0.1234306693077087,0.0358218327164649,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5120849609375,0.5253425240516663,0.050000000745058,0.0484555326402187,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5120849609375,0.5253425240516663,0.050000000745058,0.2298521846532821,289.4673156738281,286.6499938964844,285.31658935546875,283.62908935546875,285.3909912109375,297.49920654296875,289.2378234863281,1.0,0.1592707335948944,1.0,1.0,0.0765314400196075,1.0,-0.4903317391872406,0.4894103407859802,0.0009214194142259,0.3393785655498504,0.0,0.0,0.0,28.985639572143555,25.0,-1326.3787841796875,-0.0,30.923484802246094,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546875,0.7380302548408508,0.1325621604919433,0.1046531572937965,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14288330078125,0.5519117712974548,0.050000000745058,0.0482286512851715,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0605773925781,0.723283052444458,0.1229226365685463,0.0762508884072303,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14288330078125,0.5519117712974548,0.050000000745058,0.0482286512851715,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.14288330078125,0.5519117712974548,0.050000000745058,0.2287759482860565,289.0715026855469,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.8191223144531,1.0,0.1601766794919967,1.0,1.0,0.0241760052740573,1.0,-0.6073456406593323,0.6073331832885742,1.2458405763027258e-05,0.4310636520385742,0.0,0.0,0.0,24.175806045532227,45.0,-1424.3892822265625,-0.0,37.783721923828125,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694274902344,0.7457806468009949,0.123848833143711,0.1142774149775505,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15972900390625,0.5399643778800964,0.050000000745058,0.0483206994831562,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.7307592630386353,0.1162323355674743,0.0832585245370864,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.15972900390625,0.5399643778800964,0.050000000745058,0.0483206994831562,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15972900390625,0.5399643778800964,0.050000000745058,0.2292125821113586,288.0899963378906,286.1499938964844,285.4075622558594,283.6353454589844,285.4012145996094,297.47247314453125,287.9308776855469,1.0,0.1678617745637893,1.0,1.0,0.0155979311093688,1.0,-0.6280961036682129,0.6280929446220398,3.187423772033071e-06,0.4480642676353454,0.0,0.0,0.0,26.695499420166016,45.0,-1243.85009765625,-0.0,42.6812629699707,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9797668457031,0.7403366565704346,0.122959978878498,0.1134128272533416,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0635681152344,0.5366089344024658,0.050000000745058,0.0483491644263267,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9833068847656,0.7257722616195679,0.1154827401041984,0.0827203691005706,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0635681152344,0.5366089344024658,0.050000000745058,0.0483491644263267,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0635681152344,0.5366089344024658,0.050000000745058,0.2293476164340973,287.998779296875,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4695739746094,287.8485717773437,1.0,0.1691693216562271,1.0,1.0,0.0145056033506989,1.0,-0.626643180847168,0.6266403794288635,2.8027263851981843e-06,0.4468707144260406,0.0,0.0,0.0,27.403200149536133,33.0,-1201.1973876953125,-0.0,43.271728515625,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.56329345703125,0.7244879603385925,0.119059719145298,0.109388917684555,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.5295344591140747,0.050000000745058,0.048413623124361,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.7105490565299988,0.112128309905529,0.080097921192646,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.5295344591140747,0.050000000745058,0.048413623124361,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.5295344591140747,0.050000000745058,0.229653388261795,287.5770568847656,286.1499938964844,285.4600524902344,283.6385192871094,285.4535522460937,297.4533996582031,287.4568786621094,1.0,0.1708636283874511,1.0,1.0,0.0085792690515518,1.0,-0.6191879510879517,0.6191865801811218,1.3759215562458849e-06,0.4407654404640198,0.0,0.0,0.0,28.96851921081543,33.0,-983.595458984375,-0.0,44.07777404785156,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3414306640625,0.7194035649299622,0.1173664778470993,0.1075300499796867,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39483642578125,0.5284355282783508,0.050000000745058,0.0484242439270019,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3437805175781,0.70527184009552,0.110580950975418,0.0788263380527496,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39483642578125,0.5284355282783508,0.050000000745058,0.0484242439270019,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39483642578125,0.5284355282783508,0.050000000745058,0.2297037690877914,287.3532409667969,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44293212890625,287.245849609375,1.0,0.1708419471979141,1.0,1.0,0.0048352009616792,1.0,-0.6155166029930115,0.6155157089233398,8.686465662322007e-07,0.4377581179141998,0.0,0.0,0.0,29.204700469970703,25.0,-863.4638061523438,-0.0,43.90470886230469,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07684326171875,0.7691470384597778,0.1159989163279533,0.105508878827095,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1279602050781,0.5788193941116333,0.050000000745058,0.0480580553412437,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0793151855469,0.754194438457489,0.1091931238770484,0.077323704957962,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1279602050781,0.5788193941116333,0.050000000745058,0.0480580553412437,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078796386719,0.6833232641220093,0.109852023422718,0.3682604432106018,287.0808410644531,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.4270324707031,286.9721984863281,1.0,0.1725791543722152,1.0,1.0,0.0,1.0,-0.7764883041381836,0.7764876484870911,6.547725774908031e-07,0.56528639793396,0.0,0.0,0.0,21.40174102783203,25.0,-788.7138671875,-0.0,55.00907516479492,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7060852050781,0.8499919772148132,0.1148852407932281,0.1041998714208602,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.773193359375,0.644821047782898,0.050000000745058,0.0477616414427757,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8336524367332458,0.1078578531742096,0.0762217864394187,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.773193359375,0.644821047782898,0.050000000745058,0.0477616414427757,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109069824219,0.8287899494171143,0.1058897525072097,0.4804070293903351,286.6990966796875,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734130859375,286.6157531738281,1.0,0.1755649149417877,1.0,1.0,0.0,1.0,-0.9076838493347168,0.9076830744743348,7.937962891446659e-07,0.6745581030845642,0.0,0.0,0.0,15.345453262329102,25.0,-762.566162109375,-0.0,66.36257934570312,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113708496094,0.7909716367721558,0.1130062043666839,0.1024557426571846,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.603520393371582,0.050000000745058,0.0479313284158706,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31280517578125,0.7722607254981995,0.1049499288201332,0.0742847695946693,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.603520393371582,0.050000000745058,0.0479313284158706,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.7585591673851013,0.0983942151069641,0.452106237411499,286.30889892578125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723693847656,1.0,0.1784020066261291,1.0,1.0,0.0,1.0,-0.8697180151939392,0.8697172403335571,7.442076821462251e-07,0.6434780955314636,0.0,0.0,0.0,19.21763038635254,25.0,-473.5256042480469,-0.0,65.97099304199219,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113708496094,0.7909716367721558,0.1130062043666839,0.1024557426571846,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.603520393371582,0.050000000745058,0.0479313284158706,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31280517578125,0.7722607254981995,0.1049499288201332,0.0742847695946693,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.603520393371582,0.050000000745058,0.0479313284158706,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.7585591673851013,0.0983942151069641,0.452106237411499,286.30889892578125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723693847656,1.0,0.1784020066261291,1.0,1.0,0.0,1.0,-0.8697180151939392,0.8697172403335571,7.442076821462251e-07,0.6434780955314636,0.0,0.0,0.0,19.21763038635254,25.0,-473.5256042480469,-0.0,65.97099304199219,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.177001953125,0.7707655429840088,0.1125844717025756,0.1019651964306831,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.5878801345825195,0.050000000745058,0.0480084046721458,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781921386719,0.7511800527572632,0.103681206703186,0.0733446776866912,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.5878801345825195,0.050000000745058,0.0480084046721458,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.7335965633392334,0.0952945798635482,0.4368326067924499,286.1754150390625,286.45001220703125,285.67626953125,283.650146484375,285.6714782714844,297.2284851074219,286.1477966308594,1.0,0.1793860346078872,1.0,1.0,0.0,1.0,-0.8498518466949463,0.849851131439209,7.189388497863547e-07,0.6270604729652405,0.0,0.0,0.0,20.94890022277832,25.0,-345.8326110839844,-0.0,65.31298065185547,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.7618106007575989,0.112491950392723,0.1018339768052101,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.5803188681602478,0.050000000745058,0.048048973083496,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.7415295839309692,0.1029968559741973,0.0728306621313095,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.5803188681602478,0.050000000745058,0.048048973083496,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078186035156,0.7216077446937561,0.0935786440968513,0.4283874630928039,286.1044616699219,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.0819702148437,1.0,0.179876908659935,1.0,1.0,0.0,1.0,-0.8390379548072815,0.8390372395515442,7.053880040075455e-07,0.6180978417396545,0.0,0.0,0.0,21.85748672485352,25.0,-275.8251647949219,-0.0,64.90569305419922,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.749769389629364,0.1127007901668548,0.101943738758564,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.5690284967422485,0.050000000745058,0.0481144227087497,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7274285554885864,0.1018325686454773,0.0719638243317604,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.5690284967422485,0.050000000745058,0.0481144227087497,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7013586163520813,0.0906067267060279,0.4138054847717285,285.99267578125,286.54998779296875,285.77392578125,283.6555480957031,285.7689514160156,297.169189453125,285.979736328125,1.0,0.1805902123451233,1.0,1.0,0.0,1.0,-0.8207825422286987,0.8207818865776062,6.828227583355329e-07,0.6029070615768433,0.0,0.0,0.0,23.31633758544922,25.0,-156.057861328125,-0.0,64.11353302001953,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.7491887211799622,0.1127361133694648,0.101970374584198,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.5684226155281067,0.050000000745058,0.0481181219220161,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.7266651391983032,0.1017632260918617,0.0719122439622879,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.5684226155281067,0.050000000745058,0.0481181219220161,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.7001650929450989,0.0904270634055137,0.412926435470581,285.9867248535156,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.974365234375,1.0,0.1806257218122482,1.0,1.0,0.0,1.0,-0.8197067379951477,0.8197060823440552,6.81504445765313e-07,0.6020085215568542,0.0,0.0,0.0,23.398344039916992,25.0,-148.9020538330078,-0.0,64.0614013671875,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438576817512512,0.1134930327534675,0.1025801077485084,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620039105415344,0.050000000745058,0.0481586046516895,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.7183570265769958,0.1009692698717117,0.0713177323341369,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620039105415344,0.050000000745058,0.0481586046516895,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868757605552673,0.0883055627346038,0.4025754034519195,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9238586425781,1.0,0.1809529215097427,1.0,1.0,0.0,1.0,-0.8073974847793579,0.8073968291282654,6.665064802291454e-07,0.5916928648948669,0.0,0.0,0.0,24.290769577026367,25.0,-65.66292572021484,-0.0,63.403846740722656,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
