time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438576817512512,0.1134930327534675,0.1025801077485084,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620039105415344,0.050000000745058,0.0481586046516895,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.7183570265769958,0.1009692698717117,0.0713177323341369,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620039105415344,0.050000000745058,0.0481586046516895,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868757605552673,0.0883055627346038,0.4025754034519195,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9238586425781,1.0,0.1809529215097427,1.0,1.0,0.0,1.0,-0.8073974847793579,0.8073968291282654,6.665064802291454e-07,0.5916928648948669,0.0,0.0,0.0,24.290769577026367,25.0,-65.66292572021484,-0.0,63.403846740722656,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.74278724193573,0.114027589559555,0.1030274480581283,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599969029426575,0.050000000745058,0.0481717884540557,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.7156203985214233,0.1006941944360733,0.071108378469944,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599969029426575,0.050000000745058,0.0481717884540557,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.682334303855896,0.0875057578086853,0.3986904323101043,285.9165344238281,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.914306640625,1.0,0.1810190379619598,1.0,1.0,0.0,1.0,-0.8030515909194946,0.8030508756637573,6.612493734792224e-07,0.5880366563796997,0.0,0.0,0.0,24.577869415283203,25.0,-35.260284423828125,-0.0,63.134552001953125,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7424521446228027,0.1146506294608116,0.1035561561584472,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585262775421143,0.050000000745058,0.0481816157698631,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7135499119758606,0.1004842519760131,0.0709459781646728,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585262775421143,0.050000000745058,0.0481816157698631,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.6787641644477844,0.0868330150842666,0.3954316079616546,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.912841796875,1.0,0.1810430139303207,1.0,1.0,0.0,1.0,-0.7996031641960144,0.7996025085449219,6.57094687994686e-07,0.5851349234580994,0.0,0.0,0.0,24.78983688354492,25.0,-10.40007495880127,-0.0,62.90000534057617,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.743392288684845,0.1161220446228981,0.1048221513628959,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567077398300171,0.050000000745058,0.0481939762830734,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.710902750492096,0.1002225801348686,0.0707358121871948,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567077398300171,0.050000000745058,0.0481939762830734,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737052202224731,0.0857735350728035,0.3903171420097351,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810111403465271,1.0,1.0,0.0,1.0,-0.7947611212730408,0.7947604656219482,6.512963750537892e-07,0.581078290939331,0.0,0.0,0.0,25.05144500732422,25.0,26.73774719238281,-0.0,62.52324676513672,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.743392288684845,0.1161220446228981,0.1048221513628959,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567077398300171,0.050000000745058,0.0481939762830734,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.710902750492096,0.1002225801348686,0.0707358121871948,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567077398300171,0.050000000745058,0.0481939762830734,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737052202224731,0.0857735350728035,0.3903171420097351,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810111403465271,1.0,1.0,0.0,1.0,-0.7947611212730408,0.7947604656219482,6.512963750537892e-07,0.581078290939331,0.0,0.0,0.0,25.05144500732422,25.0,26.73774719238281,-0.0,62.52324676513672,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458481192588806,0.1178419142961502,0.1063190624117851,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558745265007019,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096853256225586,0.1001253575086593,0.0706453695893287,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558745265007019,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705260276794434,0.0849890410900116,0.3865439891815185,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809253096580505,1.0,1.0,0.0,1.0,-0.791934072971344,0.7919334173202515,6.47952219878789e-07,0.578758716583252,0.0,0.0,0.0,25.167612075805664,25.0,51.80687713623047,-0.0,62.25496292114258,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458481192588806,0.1178419142961502,0.1063190624117851,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558745265007019,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096853256225586,0.1001253575086593,0.0706453695893287,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558745265007019,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705260276794434,0.0849890410900116,0.3865439891815185,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809253096580505,1.0,1.0,0.0,1.0,-0.791934072971344,0.7919334173202515,6.47952219878789e-07,0.578758716583252,0.0,0.0,0.0,25.167612075805664,25.0,51.80687713623047,-0.0,62.25496292114258,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493277788162231,0.1197611540555954,0.1080012992024421,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556360483169556,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094182968139648,0.100149892270565,0.0706438273191452,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556360483169556,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685329079627991,0.0843930169939994,0.3836828172206878,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.180827334523201,1.0,1.0,0.0,1.0,-0.790520966053009,0.7905203104019165,6.463291697400564e-07,0.5776786804199219,0.0,0.0,0.0,25.195940017700195,25.0,68.8278579711914,-0.0,62.081275939941406,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493277788162231,0.1197611540555954,0.1080012992024421,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556360483169556,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094182968139648,0.100149892270565,0.0706438273191452,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556360483169556,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685329079627991,0.0843930169939994,0.3836828172206878,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.180827334523201,1.0,1.0,0.0,1.0,-0.790520966053009,0.7905203104019165,6.463291697400564e-07,0.5776786804199219,0.0,0.0,0.0,25.195940017700195,25.0,68.8278579711914,-0.0,62.081275939941406,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535333633422852,0.1218449845910072,0.109835997223854,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557610988616943,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.709782600402832,0.1002664193511009,0.0707094073295593,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557610988616943,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673118472099304,0.0839312523603439,0.3814658522605896,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807421147823333,1.0,1.0,0.0,1.0,-0.7901386022567749,0.7901379466056824,6.459627570620796e-07,0.5775148272514343,0.0,0.0,0.0,25.1719970703125,25.0,80.47022247314453,-0.0,61.99187850952149,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535333633422852,0.1218449845910072,0.109835997223854,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557610988616943,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.709782600402832,0.1002664193511009,0.0707094073295593,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557610988616943,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673118472099304,0.0839312523603439,0.3814658522605896,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807421147823333,1.0,1.0,0.0,1.0,-0.7901386022567749,0.7901379466056824,6.459627570620796e-07,0.5775148272514343,0.0,0.0,0.0,25.1719970703125,25.0,80.47022247314453,-0.0,61.99187850952149,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558487057685852,0.1229410618543624,0.1108032763004303,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.555914580821991,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101337313652039,0.1003527268767356,0.0707626044750213,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.555914580821991,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669092178344727,0.083739623427391,0.3805443942546844,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982360839844,1.0,0.1807090789079666,1.0,1.0,0.0,1.0,-0.7902547717094421,0.7902541160583496,6.461547172875726e-07,0.5777077078819275,0.0,0.0,0.0,25.147539138793945,25.0,84.84725189208984,-0.0,61.97638702392578,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.758281946182251,0.1240699961781501,0.1118007749319076,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561115145683289,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.710570216178894,0.1004550606012344,0.0708273947238922,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561115145683289,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.666613757610321,0.0835697054862976,0.3797257542610168,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806841045618057,1.0,1.0,0.0,1.0,-0.7905438542366028,0.790543258190155,6.465579645009711e-07,0.5780552625656128,0.0,0.0,0.0,25.11747932434082,25.0,88.49757385253906,-0.0,61.97922897338867,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634522318840027,0.1264197528362274,0.1138799116015434,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.711643397808075,0.1007022410631179,0.070987693965435,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.66628098487854,0.0832858830690383,0.3783522248268127,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.180661529302597,1.0,1.0,0.0,1.0,-0.7915748953819275,0.791574239730835,6.479169769590953e-07,0.5791528820991516,0.0,0.0,0.0,25.045997619628903,25.0,94.11953735351562,-0.0,62.03739547729492,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634522318840027,0.1264197528362274,0.1138799116015434,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.711643397808075,0.1007022410631179,0.070987693965435,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.66628098487854,0.0832858830690383,0.3783522248268127,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.180661529302597,1.0,1.0,0.0,1.0,-0.7915748953819275,0.791574239730835,6.479169769590953e-07,0.5791528820991516,0.0,0.0,0.0,25.045997619628903,25.0,94.11953735351562,-0.0,62.03739547729492,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.768962025642395,0.1288826763629913,0.1160622909665107,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129148244857788,0.1009989604353904,0.0711835399270057,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662156581878662,0.0830649584531784,0.3772730231285095,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806782484054565,1.0,1.0,0.0,1.0,-0.7931243181228638,0.793123722076416,6.499067239928991e-07,0.5807040333747864,0.0,0.0,0.0,24.96567916870117,25.0,98.14068603515624,-0.0,62.16143798828125,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.768962025642395,0.1288826763629913,0.1160622909665107,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129148244857788,0.1009989604353904,0.0711835399270057,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662156581878662,0.0830649584531784,0.3772730231285095,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806782484054565,1.0,1.0,0.0,1.0,-0.7931243181228638,0.793123722076416,6.499067239928991e-07,0.5807040333747864,0.0,0.0,0.0,24.96567916870117,25.0,98.14068603515624,-0.0,62.16143798828125,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747550010681152,0.1314511150121688,0.1183405220508575,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091144561768,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143325805664062,0.1013395190238952,0.0714106410741806,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091144561768,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663588881492615,0.0828972905874252,0.376440942287445,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807360500097274,1.0,1.0,0.0436283349990844,1.0,-0.7951220870018005,0.7950515151023865,7.056591857690364e-05,0.5825942754745483,0.0,0.0,0.0,24.88137626647949,25.0,101.25501251220705,-0.0,62.34771347045898,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747550010681152,0.1314511150121688,0.1183405220508575,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091144561768,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143325805664062,0.1013395190238952,0.0714106410741806,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091144561768,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663588881492615,0.0828972905874252,0.376440942287445,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807360500097274,1.0,1.0,0.0436283349990844,1.0,-0.7951220870018005,0.7950515151023865,7.056591857690364e-05,0.5825942754745483,0.0,0.0,0.0,24.88137626647949,25.0,101.25501251220705,-0.0,62.34771347045898,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.78078693151474,0.1341221332550048,0.1207108423113823,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772825241089,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158637642860413,0.101721704006195,0.071666806936264,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772825241089,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666728258132935,0.082777626812458,0.3758278787136078,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244506835937,297.1233825683594,286.4166564941406,1.0,0.1808355450630188,1.0,1.0,0.0872566699981689,1.0,-0.7975276112556458,0.7951140999794006,0.0024135266430675,0.5826271772384644,0.0,0.0,0.0,24.79636573791504,25.0,110.05828857421876,-0.0,62.59407043457031,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.78078693151474,0.1341221332550048,0.1207108423113823,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772825241089,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158637642860413,0.101721704006195,0.071666806936264,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772825241089,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666728258132935,0.082777626812458,0.3758278787136078,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244506835937,297.1233825683594,286.4166564941406,1.0,0.1808355450630188,1.0,1.0,0.0872566699981689,1.0,-0.7975276112556458,0.7951140999794006,0.0024135266430675,0.5826271772384644,0.0,0.0,0.0,24.79636573791504,25.0,110.05828857421876,-0.0,62.59407043457031,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44989013671875,0.783881664276123,0.1355021446943283,0.1219326555728912,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588157773017883,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.716665506362915,0.1019322946667671,0.0718068927526474,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588157773017883,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.6668854355812073,0.0827377215027809,0.3756043016910553,286.44903564453125,287.75,286.6417236328125,283.7778625488281,286.7326965332031,297.1246643066406,286.4651794433594,1.0,0.1809006333351135,1.0,1.0,0.1090708374977111,1.0,-0.7988882660865784,0.790410578250885,0.0084776980802416,0.577930748462677,0.0,0.0,0.0,24.754430770874023,25.0,130.67376708984375,-0.0,62.74007034301758,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129699707031,0.7870498895645142,0.1369311809539795,0.123189128935337,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989013671875,0.5591588616371155,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.510009765625,0.7175087928771973,0.1021682471036911,0.0719600543379783,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989013671875,0.5591588616371155,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.6671505570411682,0.0827198103070259,0.3754580020904541,286.5116271972656,287.8500061035156,286.68023681640625,283.7854309082031,286.9468994140625,297.1260681152344,286.53662109375,1.0,0.1809759885072708,1.0,1.0,0.1342523396015167,1.0,-0.8003988862037659,0.7771264910697937,0.0232724286615848,0.5646834373474121,0.0,0.0,0.0,24.71200942993164,25.0,184.1650238037109,-0.0,62.904632568359375,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7477111816406,0.7941745519638062,0.1401048302650451,0.1259256452322006,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193908691406,0.5601229071617126,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7419128417969,0.7197747230529785,0.1028267294168472,0.0723654329776763,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193908691406,0.5601229071617126,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.6682892441749573,0.0828329548239708,0.3756793737411499,286.7449645996094,287.95001220703125,286.75738525390625,283.8001708984375,287.4078674316406,297.1299743652344,286.787353515625,1.0,0.181172028183937,1.0,1.0,0.1846153289079666,1.0,-0.8044194579124451,0.7521702647209167,0.0522491373121738,0.5396373867988586,0.0,0.0,0.0,24.592086791992188,25.0,327.26971435546875,-0.0,63.33971405029297,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7477111816406,0.7941745519638062,0.1401048302650451,0.1259256452322006,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193908691406,0.5601229071617126,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7419128417969,0.7197747230529785,0.1028267294168472,0.0723654329776763,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193908691406,0.5601229071617126,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.6682892441749573,0.0828329548239708,0.3756793737411499,286.7449645996094,287.95001220703125,286.75738525390625,283.8001708984375,287.4078674316406,297.1299743652344,286.787353515625,1.0,0.181172028183937,1.0,1.0,0.1846153289079666,1.0,-0.8044194579124451,0.7521702647209167,0.0522491373121738,0.5396373867988586,0.0,0.0,0.0,24.592086791992188,25.0,327.26971435546875,-0.0,63.33971405029297,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282592773437,0.802852988243103,0.1437572240829467,0.1290916949510574,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.5616637468338013,0.050000000745058,0.0481608062982559,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218200683594,0.7232347130775452,0.1037876531481742,0.0729787126183509,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.5616637468338013,0.050000000745058,0.0481608062982559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01611328125,0.6707131862640381,0.083197109401226,0.376988410949707,287.0250244140625,288.04998779296875,286.8346862792969,283.814453125,287.80694580078125,297.1358947753906,287.0709228515625,1.0,0.1814623475074768,1.0,1.0,0.2349783331155777,1.0,-0.8105013966560364,0.7316372990608215,0.0788640901446342,0.5186237692832947,0.0,0.0,0.0,24.40042304992676,25.0,396.001708984375,-0.0,63.99651336669922,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282592773437,0.802852988243103,0.1437572240829467,0.1290916949510574,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.5616637468338013,0.050000000745058,0.0481608062982559,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218200683594,0.7232347130775452,0.1037876531481742,0.0729787126183509,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.5616637468338013,0.050000000745058,0.0481608062982559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01611328125,0.6707131862640381,0.083197109401226,0.376988410949707,287.0250244140625,288.04998779296875,286.8346862792969,283.814453125,287.80694580078125,297.1358947753906,287.0709228515625,1.0,0.1814623475074768,1.0,1.0,0.2349783331155777,1.0,-0.8105013966560364,0.7316372990608215,0.0788640901446342,0.5186237692832947,0.0,0.0,0.0,24.40042304992676,25.0,396.001708984375,-0.0,63.99651336669922,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.8127320408821106,0.147931694984436,0.1326971799135208,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31817626953125,0.5636942386627197,0.050000000745058,0.0481476709246635,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468933105469,0.7277212142944336,0.105024054646492,0.0737820118665695,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31817626953125,0.5636942386627197,0.050000000745058,0.0481476709246635,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3401794433594,0.6743244528770447,0.0837983191013336,0.3793440759181976,287.3505554199219,288.1499938964844,286.9121398925781,283.828369140625,288.23687744140625,297.14337158203125,287.40283203125,1.0,0.1818728446960449,1.0,1.0,0.2760475575923919,1.0,-0.8185877799987793,0.7102065682411194,0.1083812266588211,0.4963367581367492,0.0,0.0,0.0,24.153898239135746,25.0,461.1418151855469,-0.0,64.89350128173828,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.8127320408821106,0.147931694984436,0.1326971799135208,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31817626953125,0.5636942386627197,0.050000000745058,0.0481476709246635,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468933105469,0.7277212142944336,0.105024054646492,0.0737820118665695,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31817626953125,0.5636942386627197,0.050000000745058,0.0481476709246635,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3401794433594,0.6743244528770447,0.0837983191013336,0.3793440759181976,287.3505554199219,288.1499938964844,286.9121398925781,283.828369140625,288.23687744140625,297.14337158203125,287.40283203125,1.0,0.1818728446960449,1.0,1.0,0.2760475575923919,1.0,-0.8185877799987793,0.7102065682411194,0.1083812266588211,0.4963367581367492,0.0,0.0,0.0,24.153898239135746,25.0,461.1418151855469,-0.0,64.89350128173828,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284851074219,0.8234641551971436,0.1526276618242263,0.1367810517549514,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856384277344,0.5662201642990112,0.050000000745058,0.0481316819787025,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71929931640625,0.7332822680473328,0.1065517738461494,0.0747842714190483,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856384277344,0.5662201642990112,0.050000000745058,0.0481316819787025,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.6791878342628479,0.0846539214253425,0.3828082382678985,287.72344970703125,288.25,286.9896850585937,283.8419494628906,288.73455810546875,297.15869140625,287.7834777832031,1.0,0.1824287623167038,1.0,1.0,0.317116767168045,1.0,-0.8288105726242065,0.6838513016700745,0.1449592411518097,0.4687157869338989,0.0,0.0,0.0,23.85683250427246,25.0,531.646484375,-0.0,66.06473541259766,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284851074219,0.8234641551971436,0.1526276618242263,0.1367810517549514,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856384277344,0.5662201642990112,0.050000000745058,0.0481316819787025,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71929931640625,0.7332822680473328,0.1065517738461494,0.0747842714190483,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856384277344,0.5662201642990112,0.050000000745058,0.0481316819787025,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.6791878342628479,0.0846539214253425,0.3828082382678985,287.72344970703125,288.25,286.9896850585937,283.8419494628906,288.73455810546875,297.15869140625,287.7834777832031,1.0,0.1824287623167038,1.0,1.0,0.317116767168045,1.0,-0.8288105726242065,0.6838513016700745,0.1449592411518097,0.4687157869338989,0.0,0.0,0.0,23.85683250427246,25.0,531.646484375,-0.0,66.06473541259766,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9376525878906,0.8292432427406311,0.1551695019006729,0.1389930546283722,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.567677915096283,0.050000000745058,0.0481226257979869,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276428222656,0.7365080118179321,0.1074353456497192,0.07536531239748,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.567677915096283,0.050000000745058,0.0481226257979869,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9191589355469,0.6821244359016418,0.0851860493421554,0.3849886357784271,287.9320678710937,288.25,287.02850341796875,283.8486633300781,289.00836181640625,297.170166015625,287.99615478515625,1.0,0.1827685087919235,1.0,1.0,0.3376514017581939,1.0,-0.8347575068473816,0.6689038872718811,0.1658536046743393,0.4529653191566467,0.0,0.0,0.0,23.690019607543945,25.0,570.7329711914062,-0.0,66.76354217529297,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1573486328125,0.835434079170227,0.1578468829393386,0.1413241773843765,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090087890625,0.569315493106842,0.050000000745058,0.0481125935912132,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1470947265625,0.7401114702224731,0.1084050312638282,0.0760044381022453,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090087890625,0.569315493106842,0.050000000745058,0.0481125935912132,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1383972167969,0.6854683756828308,0.0857928097248077,0.387491911649704,288.15155029296875,288.3500061035156,287.0673522949219,283.85528564453125,289.16424560546875,297.18243408203125,288.2135009765625,1.0,0.1831547170877456,1.0,1.0,0.3449032008647918,1.0,-0.8413021564483643,0.6657235622406006,0.1755786389112472,0.4488003253936767,0.0,0.0,0.0,23.506940841674805,25.0,577.613037109375,-0.0,67.54633331298828,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5374755859375,0.8488651514053345,0.1634532213211059,0.1462693512439727,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49688720703125,0.5729262828826904,0.050000000745058,0.0480909831821918,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5289001464844,0.7482154965400696,0.1105159148573875,0.0774278044700622,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49688720703125,0.5729262828826904,0.050000000745058,0.0480909831821918,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5217590332031,0.6930785775184631,0.087170161306858,0.3933462798595428,288.532470703125,288.45001220703125,287.14508056640625,283.86846923828125,289.41778564453125,297.20831298828125,288.5833435058594,1.0,0.1840722858905792,1.0,1.0,0.3594068586826324,1.0,-0.8559194803237915,0.6614320874214172,0.194487378001213,0.4421936869621277,0.0,0.0,0.0,23.118921279907227,25.0,520.8923950195312,-0.0,69.35576629638672,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5374755859375,0.8488651514053345,0.1634532213211059,0.1462693512439727,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49688720703125,0.5729262828826904,0.050000000745058,0.0480909831821918,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5289001464844,0.7482154965400696,0.1105159148573875,0.0774278044700622,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49688720703125,0.5729262828826904,0.050000000745058,0.0480909831821918,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5217590332031,0.6930785775184631,0.087170161306858,0.3933462798595428,288.532470703125,288.45001220703125,287.14508056640625,283.86846923828125,289.41778564453125,297.20831298828125,288.5833435058594,1.0,0.1840722858905792,1.0,1.0,0.3594068586826324,1.0,-0.8559194803237915,0.6614320874214172,0.194487378001213,0.4421936869621277,0.0,0.0,0.0,23.118921279907227,25.0,520.8923950195312,-0.0,69.35576629638672,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
