time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8794250488281,0.8631157279014587,0.1692450791597366,0.1514050215482711,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411560058594,0.5766461491584778,0.050000000745058,0.0480694100260734,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.871337890625,0.7569497227668762,0.1127486526966095,0.0789520666003227,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411560058594,0.5766461491584778,0.050000000745058,0.0480694100260734,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8647155761719,0.7012420892715454,0.0886803939938545,0.3998847007751465,288.87457275390625,288.54998779296875,287.22283935546875,283.88153076171875,289.67462158203125,297.2343444824219,288.92120361328125,1.0,0.1851727962493896,1.0,1.0,0.3739104866981506,1.0,-0.8717078566551208,0.6570406556129456,0.2146671563386917,0.4352204799652099,0.0,0.0,0.0,22.74609375,25.0,475.6887512207031,-0.0,71.42699432373047,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8794250488281,0.8631157279014587,0.1692450791597366,0.1514050215482711,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411560058594,0.5766461491584778,0.050000000745058,0.0480694100260734,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.871337890625,0.7569497227668762,0.1127486526966095,0.0789520666003227,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411560058594,0.5766461491584778,0.050000000745058,0.0480694100260734,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8647155761719,0.7012420892715454,0.0886803939938545,0.3998847007751465,288.87457275390625,288.54998779296875,287.22283935546875,283.88153076171875,289.67462158203125,297.2343444824219,288.92120361328125,1.0,0.1851727962493896,1.0,1.0,0.3739104866981506,1.0,-0.8717078566551208,0.6570406556129456,0.2146671563386917,0.4352204799652099,0.0,0.0,0.0,22.74609375,25.0,475.6887512207031,-0.0,71.42699432373047,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14923095703125,0.8780384063720703,0.1751536875963211,0.1566782295703888,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.580431342124939,0.050000000745058,0.0480481274425983,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444396972656,0.766175389289856,0.1150454133749008,0.08053819835186,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.580431342124939,0.050000000745058,0.0480481274425983,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405029296875,0.7097044587135315,0.0902694389224052,0.4068688452243805,289.14630126953125,288.6499938964844,287.3006286621094,283.89459228515625,289.6216735839844,297.2599792480469,289.1715393066406,1.0,0.1864447891712188,1.0,1.0,0.3610970973968506,1.0,-0.8882713317871094,0.6819745898246765,0.206296756863594,0.4572641253471374,0.0,0.0,0.0,22.39608383178711,25.0,335.2992553710937,-0.0,73.73243713378906,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14923095703125,0.8780384063720703,0.1751536875963211,0.1566782295703888,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.580431342124939,0.050000000745058,0.0480481274425983,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444396972656,0.766175389289856,0.1150454133749008,0.08053819835186,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.580431342124939,0.050000000745058,0.0480481274425983,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405029296875,0.7097044587135315,0.0902694389224052,0.4068688452243805,289.14630126953125,288.6499938964844,287.3006286621094,283.89459228515625,289.6216735839844,297.2599792480469,289.1715393066406,1.0,0.1864447891712188,1.0,1.0,0.3610970973968506,1.0,-0.8882713317871094,0.6819745898246765,0.206296756863594,0.4572641253471374,0.0,0.0,0.0,22.39608383178711,25.0,335.2992553710937,-0.0,73.73243713378906,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921921253204346,0.1808335036039352,0.1618247032165527,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836830139160156,0.050000000745058,0.0480303391814231,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747734189033508,0.1171892955899238,0.0820590928196907,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836830139160156,0.050000000745058,0.0480303391814231,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170485854148865,0.0917666107416153,0.4136602580547333,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.5393981933594,297.2826232910156,289.2977905273437,1.0,0.1878479719161987,1.0,1.0,0.3482837080955505,1.0,-0.9043821692466736,0.7077361941337585,0.1966459900140762,0.480230838060379,0.0,0.0,0.0,22.132936477661133,25.0,192.4088134765625,-0.0,76.15564727783203,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921921253204346,0.1808335036039352,0.1618247032165527,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836830139160156,0.050000000745058,0.0480303391814231,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747734189033508,0.1171892955899238,0.0820590928196907,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836830139160156,0.050000000745058,0.0480303391814231,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170485854148865,0.0917666107416153,0.4136602580547333,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.5393981933594,297.2826232910156,289.2977905273437,1.0,0.1878479719161987,1.0,1.0,0.3482837080955505,1.0,-0.9043821692466736,0.7077361941337585,0.1966459900140762,0.480230838060379,0.0,0.0,0.0,22.132936477661133,25.0,192.4088134765625,-0.0,76.15564727783203,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.8986483216285706,0.1835602521896362,0.1642980426549911,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180236816406,0.5849869847297668,0.050000000745058,0.0480233281850814,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32537841796875,0.7785629034042358,0.1181758567690849,0.0827637985348701,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180236816406,0.5849869847297668,0.050000000745058,0.0480233281850814,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3239440917969,0.7201113700866699,0.0924520120024681,0.4168049991130829,289.3260498046875,288.75,287.4172668457031,283.9142761230469,289.49981689453125,297.2926025390625,289.3349914550781,1.0,0.1885800510644912,1.0,1.0,0.3418770134449005,1.0,-0.9119541645050048,0.7203007340431213,0.1916534304618835,0.4915083348751068,0.0,0.0,0.0,22.04482078552246,25.0,137.8109893798828,-0.0,77.37266540527344,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.9047169089317322,0.18621526658535,0.1667073220014572,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467102050781,0.5860946178436279,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7820096015930176,0.1191041767597198,0.0834290161728859,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467102050781,0.5860946178436279,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3500366210937,0.7228254079818726,0.0930905789136886,0.4197525382041931,289.3510131835937,288.8500061035156,287.4561462402344,283.9209289550781,289.4075012207031,297.30181884765625,289.3536682128906,1.0,0.1893241703510284,1.0,1.0,0.3297467231750488,1.0,-0.919167935848236,0.7383665442466736,0.1808013617992401,0.5083438158035278,0.0,0.0,0.0,21.982465744018555,25.0,77.73161315917969,-0.0,78.58336639404297,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3245544433594,0.9161064028739928,0.1912322491407394,0.1712935715913772,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33074951171875,0.587599515914917,0.050000000745058,0.0480094514787197,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32598876953125,0.7876273989677429,0.1207394376397132,0.0846203863620758,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33074951171875,0.587599515914917,0.050000000745058,0.0480094514787197,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270263671875,0.7270912528038025,0.094185896217823,0.4249219596385956,289.3254699707031,288.95001220703125,287.5338439941406,283.93438720703125,289.2123413085937,297.31756591796875,289.3174133300781,1.0,0.1908203214406967,1.0,1.0,0.3054861426353454,1.0,-0.9322881698608398,0.7735833525657654,0.1587048470973968,0.5414023399353027,0.0,0.0,0.0,21.942739486694336,25.0,-39.290775299072266,-0.0,80.9420394897461,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3245544433594,0.9161064028739928,0.1912322491407394,0.1712935715913772,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33074951171875,0.587599515914917,0.050000000745058,0.0480094514787197,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32598876953125,0.7876273989677429,0.1207394376397132,0.0846203863620758,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33074951171875,0.587599515914917,0.050000000745058,0.0480094514787197,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270263671875,0.7270912528038025,0.094185896217823,0.4249219596385956,289.3254699707031,288.95001220703125,287.5338439941406,283.93438720703125,289.2123413085937,297.31756591796875,289.3174133300781,1.0,0.1908203214406967,1.0,1.0,0.3054861426353454,1.0,-0.9322881698608398,0.7735833525657654,0.1587048470973968,0.5414023399353027,0.0,0.0,0.0,21.942739486694336,25.0,-39.290775299072266,-0.0,80.9420394897461,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435302734375,0.9255499243736268,0.1958404183387756,0.1755126267671585,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547912597656,0.5880857110023499,0.050000000745058,0.0480068549513816,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2459716796875,0.7913185954093933,0.1220586523413658,0.0855948328971862,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547912597656,0.5880857110023499,0.050000000745058,0.0480068549513816,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2477722167969,0.7296828031539917,0.0950097665190696,0.4289167821407318,289.2451171875,289.04998779296875,287.6114501953125,283.9481811523437,289.0394592285156,297.32989501953125,289.232421875,1.0,0.1922790557146072,1.0,1.0,0.2812255620956421,1.0,-0.9433106780052184,0.8057854175567627,0.1375252604484558,0.5719406604766846,0.0,0.0,0.0,22.01764488220215,25.0,-111.50862884521484,-0.0,83.14042663574219,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435302734375,0.9255499243736268,0.1958404183387756,0.1755126267671585,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547912597656,0.5880857110023499,0.050000000745058,0.0480068549513816,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2459716796875,0.7913185954093933,0.1220586523413658,0.0855948328971862,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547912597656,0.5880857110023499,0.050000000745058,0.0480068549513816,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2477722167969,0.7296828031539917,0.0950097665190696,0.4289167821407318,289.2451171875,289.04998779296875,287.6114501953125,283.9481811523437,289.0394592285156,297.32989501953125,289.232421875,1.0,0.1922790557146072,1.0,1.0,0.2812255620956421,1.0,-0.9433106780052184,0.8057854175567627,0.1375252604484558,0.5719406604766846,0.0,0.0,0.0,22.01764488220215,25.0,-111.50862884521484,-0.0,83.14042663574219,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568603515625,0.9330058097839355,0.2001528143882751,0.1794347018003463,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.5877524018287659,0.050000000745058,0.0480085313320159,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586303710937,0.7933917045593262,0.1231229454278945,0.0863786786794662,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.5877524018287659,0.050000000745058,0.0480085313320159,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15997314453125,0.7308542728424072,0.0955955162644386,0.4318003058433532,289.15802001953125,289.1499938964844,287.68896484375,283.9623413085937,288.9962463378906,297.3400573730469,289.14947509765625,1.0,0.1936577707529068,1.0,1.0,0.2700188159942627,1.0,-0.9524242877960204,0.8237311840057373,0.1286931186914444,0.588720440864563,0.0,0.0,0.0,22.178497314453125,25.0,-109.86630249023438,-0.0,85.14591217041016,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568603515625,0.9330058097839355,0.2001528143882751,0.1794347018003463,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.5877524018287659,0.050000000745058,0.0480085313320159,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586303710937,0.7933917045593262,0.1231229454278945,0.0863786786794662,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.5877524018287659,0.050000000745058,0.0480085313320159,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15997314453125,0.7308542728424072,0.0955955162644386,0.4318003058433532,289.15802001953125,289.1499938964844,287.68896484375,283.9623413085937,288.9962463378906,297.3400573730469,289.14947509765625,1.0,0.1936577707529068,1.0,1.0,0.2700188159942627,1.0,-0.9524242877960204,0.8237311840057373,0.1286931186914444,0.588720440864563,0.0,0.0,0.0,22.178497314453125,25.0,-109.86630249023438,-0.0,85.14591217041016,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971069335937,0.9396028518676758,0.2043862789869308,0.1832425147294998,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10400390625,0.587140679359436,0.050000000745058,0.0480116717517375,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985412597656,0.7947767376899719,0.1240681111812591,0.087056890130043,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10400390625,0.587140679359436,0.050000000745058,0.0480116717517375,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.099609375,0.7313542366027832,0.0960411801934242,0.4339470565319061,289.0980529785156,289.25,287.766357421875,283.9769897460937,288.9700622558594,297.35009765625,289.0912170410156,1.0,0.1949433833360672,1.0,1.0,0.2588120996952057,1.0,-0.960392951965332,0.8400418758392334,0.1203510761260986,0.6041068434715271,0.0,0.0,0.0,22.364063262939453,25.0,-88.49652099609375,-0.0,86.99962615966797,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971069335937,0.9396028518676758,0.2043862789869308,0.1832425147294998,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10400390625,0.587140679359436,0.050000000745058,0.0480116717517375,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985412597656,0.7947767376899719,0.1240681111812591,0.087056890130043,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10400390625,0.587140679359436,0.050000000745058,0.0480116717517375,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.099609375,0.7313542366027832,0.0960411801934242,0.4339470565319061,289.0980529785156,289.25,287.766357421875,283.9769897460937,288.9700622558594,297.35009765625,289.0912170410156,1.0,0.1949433833360672,1.0,1.0,0.2588120996952057,1.0,-0.960392951965332,0.8400418758392334,0.1203510761260986,0.6041068434715271,0.0,0.0,0.0,22.364063262939453,25.0,-88.49652099609375,-0.0,86.99962615966797,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0715637207031,0.9428014755249025,0.2064955234527588,0.1851366609334945,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777893066406,0.5868350863456726,0.050000000745058,0.0480132512748241,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728454589844,0.795404314994812,0.1245177611708641,0.0873767808079719,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777893066406,0.5868350863456726,0.050000000745058,0.0480132512748241,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07379150390625,0.7315149307250977,0.0962308421730995,0.434851199388504,289.0724182128906,289.25,287.80499267578125,283.9845275878906,288.95916748046875,297.3552551269531,289.0662841796875,1.0,0.1955531239509582,1.0,1.0,0.253208726644516,1.0,-0.9641394019126892,0.8478734493255615,0.1162659749388694,0.6115143299102783,0.0,0.0,0.0,22.45433235168457,25.0,-78.82363891601562,-0.0,87.88521575927734,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516662597656,0.9459333419799804,0.2086056023836136,0.1870286762714386,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558776855469,0.5865277051925659,0.050000000745058,0.0480148419737815,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523986816406,0.7960017919540405,0.1249587312340736,0.0876886546611785,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558776855469,0.5865277051925659,0.050000000745058,0.0480148419737815,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0530090332031,0.7316311597824097,0.0964051112532615,0.4356741309165954,289.0521240234375,289.3500061035156,287.8435974121094,283.9922180175781,289.00537109375,297.3605651855469,289.0496520996094,1.0,0.196141704916954,1.0,1.0,0.2558793425559997,1.0,-0.9677762389183044,0.8490815758705139,0.1186946183443069,0.6123401522636414,0.0,0.0,0.0,22.542387008666992,25.0,-53.790374755859375,-0.0,88.74749755859375,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.9524893164634703,0.2129519432783126,0.1908813416957855,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861448645591736,0.050000000745058,0.0480168126523494,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.7975074648857117,0.1258868873119354,0.0883239135146141,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861448645591736,0.050000000745058,0.0480168126523494,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320645451545715,0.0967639461159706,0.4372600018978119,289.06524658203125,289.45001220703125,287.920654296875,284.00811767578125,289.123046875,297.37255859375,289.0699462890625,1.0,0.1972673535346985,1.0,1.0,0.2612205147743225,1.0,-0.9750708341598512,0.8504757285118103,0.1245950981974601,0.6129006743431091,0.0,0.0,0.0,22.68734741210937,25.0,17.15008544921875,-0.0,90.44039916992188,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.9524893164634703,0.2129519432783126,0.1908813416957855,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861448645591736,0.050000000745058,0.0480168126523494,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.7975074648857117,0.1258868873119354,0.0883239135146141,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861448645591736,0.050000000745058,0.0480168126523494,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320645451545715,0.0967639461159706,0.4372600018978119,289.06524658203125,289.45001220703125,287.920654296875,284.00811767578125,289.123046875,297.37255859375,289.0699462890625,1.0,0.1972673535346985,1.0,1.0,0.2612205147743225,1.0,-0.9750708341598512,0.8504757285118103,0.1245950981974601,0.6129006743431091,0.0,0.0,0.0,22.68734741210937,25.0,17.15008544921875,-0.0,90.44039916992188,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.9599113464355468,0.2175387442111969,0.1949373185634613,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863056182861328,0.050000000745058,0.0480159185826778,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7998992800712585,0.1269378364086151,0.0890342220664024,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863056182861328,0.050000000745058,0.0480159185826778,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331722974777222,0.0971940383315086,0.4390930831432342,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.2416381835937,297.3869934082031,289.1241760253906,1.0,0.1983545273542404,1.0,1.0,0.2665617167949676,1.0,-0.9829892516136168,0.8521817326545715,0.1308075040578842,0.6135050654411316,0.0,0.0,0.0,22.765758514404297,25.0,67.9764633178711,-0.0,92.17022705078124,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.9599113464355468,0.2175387442111969,0.1949373185634613,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863056182861328,0.050000000745058,0.0480159185826778,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7998992800712585,0.1269378364086151,0.0890342220664024,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863056182861328,0.050000000745058,0.0480159185826778,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331722974777222,0.0971940383315086,0.4390930831432342,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.2416381835937,297.3869934082031,289.1241760253906,1.0,0.1983545273542404,1.0,1.0,0.2665617167949676,1.0,-0.9829892516136168,0.8521817326545715,0.1308075040578842,0.6135050654411316,0.0,0.0,0.0,22.765758514404297,25.0,67.9764633178711,-0.0,92.17022705078124,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.967981219291687,0.2223727703094482,0.1992029249668121,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869708061218262,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031784892082214,0.128129631280899,0.0898357778787612,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869708061218262,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349915504455566,0.0977216660976409,0.4413151443004608,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4467163085937,297.40362548828125,289.2218933105469,1.0,0.1994332671165466,1.0,1.0,0.2822684347629547,1.0,-0.9917291402816772,0.8446891903877258,0.1470399498939514,0.6046161651611328,0.0,0.0,0.0,22.78322982788086,25.0,135.0688934326172,-0.0,93.98432159423828,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.967981219291687,0.2223727703094482,0.1992029249668121,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869708061218262,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031784892082214,0.128129631280899,0.0898357778787612,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869708061218262,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349915504455566,0.0977216660976409,0.4413151443004608,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4467163085937,297.40362548828125,289.2218933105469,1.0,0.1994332671165466,1.0,1.0,0.2822684347629547,1.0,-0.9917291402816772,0.8446891903877258,0.1470399498939514,0.6046161651611328,0.0,0.0,0.0,22.78322982788086,25.0,135.0688934326172,-0.0,93.98432159423828,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9768316149711608,0.2275643795728683,0.2037627846002578,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882942080497742,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.8076332807540894,0.1295270025730133,0.0907674357295036,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882942080497742,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.7378033995628357,0.098402090370655,0.4441453218460083,289.34844970703125,289.75,288.15057373046875,284.0607604980469,289.6683349609375,297.42333984375,289.3681640625,1.0,0.2005393207073211,1.0,1.0,0.2979751825332641,1.0,-1.001699924468994,0.836564302444458,0.1651356369256973,0.5946306586265564,0.0,0.0,0.0,22.72658348083496,25.0,195.5846405029297,-0.0,95.95569610595705,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9768316149711608,0.2275643795728683,0.2037627846002578,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882942080497742,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.8076332807540894,0.1295270025730133,0.0907674357295036,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882942080497742,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.7378033995628357,0.098402090370655,0.4441453218460083,289.34844970703125,289.75,288.15057373046875,284.0607604980469,289.6683349609375,297.42333984375,289.3681640625,1.0,0.2005393207073211,1.0,1.0,0.2979751825332641,1.0,-1.001699924468994,0.836564302444458,0.1651356369256973,0.5946306586265564,0.0,0.0,0.0,22.72658348083496,25.0,195.5846405029297,-0.0,95.95569610595705,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350280761719,0.9814931750297546,0.2302983850240707,0.2061661630868911,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4133605957031,0.5892179012298584,0.050000000745058,0.048000618815422,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302978515625,0.8102878928184509,0.1303088963031768,0.091290108859539,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4133605957031,0.5892179012298584,0.050000000745058,0.048000618815422,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4268493652344,0.7396319508552551,0.0988072901964187,0.4458400905132293,289.4317321777344,289.75,288.18865966796875,284.0704040527344,289.7821655273437,297.4342956542969,289.4530639648437,1.0,0.2011142075061798,1.0,1.0,0.3058285415172577,1.0,-1.0072342157363892,0.8324432969093323,0.1747908890247345,0.5893775820732117,0.0,0.0,0.0,22.6702823638916,25.0,219.5932006835937,-0.0,97.02127075195312,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5245056152344,0.986241102218628,0.2331207394599914,0.2086491733789444,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.5903095006942749,0.050000000745058,0.0479949861764907,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51953125,0.8132003545761108,0.1311451643705368,0.0918505042791366,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.5903095006942749,0.050000000745058,0.0479949861764907,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.515869140625,0.7417459487915039,0.0992563068866729,0.4477272927761078,289.5210266113281,289.8500061035156,288.2267150878906,284.0802917480469,289.885498046875,297.4459228515625,289.5430908203125,1.0,0.2017090171575546,1.0,1.0,0.3122224509716034,1.0,-1.0131382942199707,0.8298213481903076,0.1833169609308242,0.5854795575141907,0.0,0.0,0.0,22.59715843200684,25.0,236.5611114501953,-0.0,98.14695739746094,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.9956871271133424,0.238994225859642,0.2138300389051437,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929046273231506,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040100097656,0.8196712136268616,0.1329619288444519,0.0930757373571395,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929046273231506,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001953125,0.7467488646507263,0.1002746745944023,0.4520525634288788,289.70556640625,289.95001220703125,288.3025207519531,284.1010131835937,290.0901794433594,297.4707336425781,289.7283935546875,1.0,0.2029695808887481,1.0,1.0,0.3250102698802948,1.0,-1.025977611541748,0.8248891830444336,0.2010884433984756,0.5776052474975586,0.0,0.0,0.0,22.41282081604004,25.0,256.4293212890625,-0.0,100.58844757080078,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.9956871271133424,0.238994225859642,0.2138300389051437,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929046273231506,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040100097656,0.8196712136268616,0.1329619288444519,0.0930757373571395,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929046273231506,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001953125,0.7467488646507263,0.1002746745944023,0.4520525634288788,289.70556640625,289.95001220703125,288.3025207519531,284.1010131835937,290.0901794433594,297.4707336425781,289.7283935546875,1.0,0.2029695808887481,1.0,1.0,0.3250102698802948,1.0,-1.025977611541748,0.8248891830444336,0.2010884433984756,0.5776052474975586,0.0,0.0,0.0,22.41282081604004,25.0,256.4293212890625,-0.0,100.58844757080078,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90289306640625,0.992803692817688,0.2456133216619491,0.212655708193779,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.5915805697441101,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976745605469,0.82186359167099,0.1349437683820724,0.0944364070892334,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.5915805697441101,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89373779296875,0.7479831576347351,0.1014352217316627,0.4571313858032226,289.899169921875,290.04998779296875,288.3780517578125,284.1229858398437,290.2964172363281,297.5021667480469,289.9225769042969,1.0,0.2041386365890503,1.0,1.0,0.3377980887889862,1.0,-1.032326102256775,0.8142595887184143,0.2180665135383606,0.5656499862670898,0.0,0.0,0.0,22.65559768676757,25.0,269.1307067871094,-0.0,102.39378356933594,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90289306640625,0.992803692817688,0.2456133216619491,0.212655708193779,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.5915805697441101,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976745605469,0.82186359167099,0.1349437683820724,0.0944364070892334,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.5915805697441101,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89373779296875,0.7479831576347351,0.1014352217316627,0.4571313858032226,289.899169921875,290.04998779296875,288.3780517578125,284.1229858398437,290.2964172363281,297.5021667480469,289.9225769042969,1.0,0.2041386365890503,1.0,1.0,0.3377980887889862,1.0,-1.032326102256775,0.8142595887184143,0.2180665135383606,0.5656499862670898,0.0,0.0,0.0,22.65559768676757,25.0,269.1307067871094,-0.0,102.39378356933594,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.9917553663253784,0.2533584237098694,0.211862102150917,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915053486824036,0.050000000745058,0.0479887537658214,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827941894531,0.8257175087928772,0.13707035779953,0.0958985015749931,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915053486824036,0.050000000745058,0.0479887537658214,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.079345703125,0.7508732676506042,0.1027412638068199,0.4628342688083648,290.083984375,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,297.5470275878906,290.1039123535156,1.0,0.2052278816699981,1.0,1.0,0.3432324826717376,1.0,-1.0398588180541992,0.812818169593811,0.2270405888557434,0.562319815158844,0.0,0.0,0.0,22.751338958740234,25.0,250.31610107421875,-0.0,104.24040985107422,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.9917553663253784,0.2533584237098694,0.211862102150917,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915053486824036,0.050000000745058,0.0479887537658214,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827941894531,0.8257175087928772,0.13707035779953,0.0958985015749931,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915053486824036,0.050000000745058,0.0479887537658214,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.079345703125,0.7508732676506042,0.1027412638068199,0.4628342688083648,290.083984375,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,297.5470275878906,290.1039123535156,1.0,0.2052278816699981,1.0,1.0,0.3432324826717376,1.0,-1.0398588180541992,0.812818169593811,0.2270405888557434,0.562319815158844,0.0,0.0,0.0,22.751338958740234,25.0,250.31610107421875,-0.0,104.24040985107422,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
