time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073406457901001,0.302408754825592,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363132834434509,0.1323578357696533,0.1265551149845123,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318606019020081,0.193627268075943,0.135561853647232,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211369395256042,0.050000000745058,0.0484933629631996,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.771958589553833,0.1543983370065689,0.6948261857032776,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021256923675537,1.0,1.0,0.0442947931587696,1.0,-1.5696355104446411,1.5693359375,0.0002995197719428,1.2017320394515991,0.0,0.0,0.0,43.920555114746094,81.0,-140.87359619140625,-0.0,337.88214111328125,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073406457901001,0.302408754825592,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363132834434509,0.1323578357696533,0.1265551149845123,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318606019020081,0.193627268075943,0.135561853647232,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211369395256042,0.050000000745058,0.0484933629631996,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.771958589553833,0.1543983370065689,0.6948261857032776,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021256923675537,1.0,1.0,0.0442947931587696,1.0,-1.5696355104446411,1.5693359375,0.0002995197719428,1.2017320394515991,0.0,0.0,0.0,43.920555114746094,81.0,-140.87359619140625,-0.0,337.88214111328125,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115810990333557,0.3325840532779693,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.716014564037323,0.133462980389595,0.1272423863410949,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119217157363892,0.1969885826110839,0.1380070149898529,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035611987113953,0.050000000745058,0.0487170033156871,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.753402590751648,0.1575489789247512,0.7099549174308777,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597717285156,1.0,0.3168274760246277,1.0,1.0,0.0039501632563769,1.0,-1.628063678741455,1.6280595064163208,4.128895398025634e-06,1.2483737468719482,0.0,0.0,0.0,50.76059722900391,84.0,-39.81022262573242,-0.0,386.779541015625,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115810990333557,0.3325840532779693,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.716014564037323,0.133462980389595,0.1272423863410949,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119217157363892,0.1969885826110839,0.1380070149898529,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035611987113953,0.050000000745058,0.0487170033156871,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.753402590751648,0.1575489789247512,0.7099549174308777,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597717285156,1.0,0.3168274760246277,1.0,1.0,0.0039501632563769,1.0,-1.628063678741455,1.6280595064163208,4.128895398025634e-06,1.2483737468719482,0.0,0.0,0.0,50.76059722900391,84.0,-39.81022262573242,-0.0,386.779541015625,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153489470481872,0.3568537533283233,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037189602851868,0.1363198459148407,0.1297775655984878,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979982495307922,0.2007238417863845,0.1406892240047454,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917410910129547,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418119311332703,0.1608756184577942,0.7255330085754395,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.33004891872406,1.0,1.0,0.00237009790726,1.0,-1.6824049949645996,1.6824018955230713,3.106276835751487e-06,1.291351318359375,0.0,0.0,0.0,56.84334564208984,72.0,22.69767570495605,-0.0,434.3924865722656,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153489470481872,0.3568537533283233,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037189602851868,0.1363198459148407,0.1297775655984878,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979982495307922,0.2007238417863845,0.1406892240047454,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917410910129547,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418119311332703,0.1608756184577942,0.7255330085754395,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.33004891872406,1.0,1.0,0.00237009790726,1.0,-1.6824049949645996,1.6824018955230713,3.106276835751487e-06,1.291351318359375,0.0,0.0,0.0,56.84334564208984,72.0,22.69767570495605,-0.0,434.3924865722656,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.420594573020935,0.3637317419052124,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.705660343170166,0.1402405500411987,0.1333169490098953,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982069253921509,0.2047955393791198,0.1435101777315139,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886078834533691,0.050000000745058,0.0489698722958564,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424640655517578,0.1644764840602874,0.7415921092033386,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361802995204925,1.0,1.0,0.0007900326745584,1.0,-1.7176659107208252,1.717663288116455,2.6558095669315662e-06,1.3194012641906738,0.0,0.0,0.0,59.07088470458984,60.0,59.05099868774414,-0.0,461.76763916015625,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.420594573020935,0.3637317419052124,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.705660343170166,0.1402405500411987,0.1333169490098953,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982069253921509,0.2047955393791198,0.1435101777315139,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886078834533691,0.050000000745058,0.0489698722958564,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424640655517578,0.1644764840602874,0.7415921092033386,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361802995204925,1.0,1.0,0.0007900326745584,1.0,-1.7176659107208252,1.717663288116455,2.6558095669315662e-06,1.3194012641906738,0.0,0.0,0.0,59.07088470458984,60.0,59.05099868774414,-0.0,461.76763916015625,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247252941131592,0.3471895158290863,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201082706451416,0.1425283253192901,0.1352232247591018,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134186863899231,0.2069984972476959,0.1448905616998672,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6124260425567627,0.1338153481483459,0.0835935622453689,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561308145523071,0.1664580702781677,0.7494344711303711,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.62432861328125,289.96636962890625,1.0,0.3379207551479339,1.0,1.0,0.0,1.0,-1.7526540756225586,1.752651572227478,2.5000560981425224e-06,1.3459738492965698,0.0,0.0,0.0,56.32366561889648,60.0,69.70075988769531,-0.0,475.1543273925781,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318383932113647,0.3260992765426636,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.73773592710495,0.1449931263923645,0.1373214423656463,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.8321608304977417,0.2093005627393722,0.1463512927293777,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175874710083008,0.1334907263517379,0.125614657998085,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749512195587158,0.1685601770877838,0.757885217666626,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394164741039276,1.0,1.0,0.0,1.0,-1.7922884225845337,1.7922859191894531,2.5956092031265143e-06,1.3781908750534058,0.0,0.0,0.0,53.033973693847656,63.0,80.18014526367188,-0.0,490.2244873046875,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454540312290191,0.3240269422531128,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.747266948223114,0.1502284407615661,0.1421435624361038,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395703434944153,0.2140415757894516,0.1496013402938842,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217767834663391,0.1331054121255874,0.1271347254514694,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832788825035095,0.1729348003864288,0.7770888209342957,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.344176173210144,1.0,1.0,0.0,1.0,-1.824373483657837,1.8243707418441768,2.687064807105344e-06,1.403445839881897,0.0,0.0,0.0,53.37235641479492,66.0,91.26844024658205,-0.0,512.1465454101562,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454540312290191,0.3240269422531128,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.747266948223114,0.1502284407615661,0.1421435624361038,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395703434944153,0.2140415757894516,0.1496013402938842,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217767834663391,0.1331054121255874,0.1271347254514694,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832788825035095,0.1729348003864288,0.7770888209342957,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.344176173210144,1.0,1.0,0.0,1.0,-1.824373483657837,1.8243707418441768,2.687064807105344e-06,1.403445839881897,0.0,0.0,0.0,53.37235641479492,66.0,91.26844024658205,-0.0,512.1465454101562,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576554596424103,0.3240825235843658,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.755998969078064,0.1558875739574432,0.1473956108093261,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.84559166431427,0.2190414816141128,0.1530413478612899,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.724227786064148,0.1351138800382614,0.1285471022129058,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902764081954956,0.1775983870029449,0.7976647019386292,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499246537685394,1.0,1.0,0.0,1.0,-1.861276626586914,1.8612738847732544,2.794524107230245e-06,1.4324476718902588,0.0,0.0,0.0,54.25003433227539,69.0,97.15486907958984,-0.0,539.752685546875,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576554596424103,0.3240825235843658,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.755998969078064,0.1558875739574432,0.1473956108093261,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.84559166431427,0.2190414816141128,0.1530413478612899,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.724227786064148,0.1351138800382614,0.1285471022129058,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902764081954956,0.1775983870029449,0.7976647019386292,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499246537685394,1.0,1.0,0.0,1.0,-1.861276626586914,1.8612738847732544,2.794524107230245e-06,1.4324476718902588,0.0,0.0,0.0,54.25003433227539,69.0,97.15486907958984,-0.0,539.752685546875,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.469593733549118,0.324889212846756,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.764703631401062,0.1618886291980743,0.1529921144247055,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512558937072754,0.2242671400308609,0.1566473543643951,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287403345108032,0.138522058725357,0.1314827799797058,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969364523887634,0.1825191378593444,0.8194429874420166,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565683960914612,1.0,1.0,0.0,1.0,-1.9029695987701416,1.9029666185379028,2.918859991041245e-06,1.465181589126587,0.0,0.0,0.0,55.409549713134766,72.0,100.43739318847656,-0.0,572.6669921875,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.469593733549118,0.324889212846756,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.764703631401062,0.1618886291980743,0.1529921144247055,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512558937072754,0.2242671400308609,0.1566473543643951,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287403345108032,0.138522058725357,0.1314827799797058,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969364523887634,0.1825191378593444,0.8194429874420166,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565683960914612,1.0,1.0,0.0,1.0,-1.9029695987701416,1.9029666185379028,2.918859991041245e-06,1.465181589126587,0.0,0.0,0.0,55.409549713134766,72.0,100.43739318847656,-0.0,572.6669921875,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816074669361114,0.326455295085907,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732037901878357,0.1681843549013137,0.1588818132877349,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564968705177307,0.2296981811523437,0.1604032814502716,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.734216034412384,0.1428171098232269,0.1353640258312225,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031768798828125,0.1876807063817978,0.8423418402671814,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639762997627258,1.0,1.0,0.0,1.0,-1.9485889673233032,1.948585867881775,3.0584212709072744e-06,1.500956654548645,0.0,0.0,0.0,56.84096908569336,75.0,102.25260162353516,-0.0,610.7127075195312,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816074669361114,0.326455295085907,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732037901878357,0.1681843549013137,0.1588818132877349,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564968705177307,0.2296981811523437,0.1604032814502716,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.734216034412384,0.1428171098232269,0.1353640258312225,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031768798828125,0.1876807063817978,0.8423418402671814,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639762997627258,1.0,1.0,0.0,1.0,-1.9485889673233032,1.948585867881775,3.0584212709072744e-06,1.500956654548645,0.0,0.0,0.0,56.84096908569336,75.0,102.25260162353516,-0.0,610.7127075195312,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876763224601745,0.3274894654750824,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.7773582935333252,0.1714327335357666,0.1619255989789962,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589714765548706,0.232486143708229,0.1623336970806121,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371534109115601,0.1452054232358932,0.1375563144683838,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061476945877075,0.1903468370437622,0.8541876077651978,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.78289794921875,290.3226928710937,1.0,0.3679280877113342,1.0,1.0,0.0,1.0,-1.972661018371582,1.9726579189300537,3.1335262065113056e-06,1.519816517829895,0.0,0.0,0.0,57.64990234375,75.0,102.82563018798828,-0.0,631.6176147460938,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.49379363656044,0.3286680579185486,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.7814481854438782,0.1747447401285171,0.1650314629077911,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613621592521667,0.235320895910263,0.164297729730606,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401814460754395,0.1477236896753311,0.1398824155330658,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089861869812012,0.193067654967308,0.8662863969802856,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7948608398437,290.3600158691406,1.0,0.3720272183418274,1.0,1.0,0.0,1.0,-1.9974864721298216,1.997483253479004,3.2120274227054324e-06,1.539254069328308,0.0,0.0,0.0,58.51583099365234,78.0,103.24860382080078,-0.0,653.765625,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002110004425049,0.3300282657146454,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.785636842250824,0.1782554388046264,0.1683259010314941,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637726306915283,0.238318383693695,0.1663756221532821,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.743409276008606,0.1504643261432647,0.1424257159233093,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930358886719,0.8118035197257996,0.195954293012619,0.8791324496269226,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.806640625,290.39892578125,1.0,0.3764350712299347,1.0,1.0,0.0,1.0,-2.024052143096924,2.0240488052368164,3.29719546243723e-06,1.5600402355194092,0.0,0.0,0.0,59.47306823730469,78.0,103.56892395019533,-0.0,678.1215209960938,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061858892440796,0.3313831984996795,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.789450466632843,0.1815530359745025,0.1714218854904174,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659438490867615,0.2411282360553741,0.1683241873979568,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.746447741985321,0.153089091181755,0.1448692828416824,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143100142478943,0.1986677944660186,0.8912150263786316,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8169860839844,290.43487548828125,1.0,0.3806203007698059,1.0,1.0,0.0,1.0,-2.049181699752808,2.0491783618927,3.378859901204123e-06,1.579689860343933,0.0,0.0,0.0,60.40280151367188,81.0,103.78634643554688,-0.0,701.777099609375,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188016295433044,0.3344504535198211,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.797255277633667,0.188597485423088,0.178039401769638,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703491687774658,0.2471152245998382,0.1724778562784195,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.752945065498352,0.1588213145732879,0.1502240449190139,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193286061286926,0.2044699788093567,0.9170693159103394,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896677792072296,1.0,1.0,0.0,1.0,-2.103281259536743,2.1032776832580566,3.558294565664255e-06,1.6219511032104492,0.0,0.0,0.0,62.47021484375,84.0,104.0653839111328,-0.0,754.7264404296875,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188016295433044,0.3344504535198211,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.797255277633667,0.188597485423088,0.178039401769638,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703491687774658,0.2471152245998382,0.1724778562784195,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.752945065498352,0.1588213145732879,0.1502240449190139,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193286061286926,0.2044699788093567,0.9170693159103394,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896677792072296,1.0,1.0,0.0,1.0,-2.103281259536743,2.1032776832580566,3.558294565664255e-06,1.6219511032104492,0.0,0.0,0.0,62.47021484375,84.0,104.0653839111328,-0.0,754.7264404296875,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316570401191711,0.337727278470993,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049198389053345,0.1958702653646469,0.1848746687173843,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.874686062335968,0.2532790005207062,0.1767555773258209,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596560120582581,0.1648628413677215,0.1558839231729507,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242021799087524,0.2104657888412475,0.9438030123710632,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990958929061889,1.0,1.0,0.0,1.0,-2.159468173980713,2.1594645977020264,3.749888037418714e-06,1.6657871007919312,0.0,0.0,0.0,64.68824005126953,87.0,104.1986312866211,-0.0,812.6248779296875,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316570401191711,0.337727278470993,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049198389053345,0.1958702653646469,0.1848746687173843,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.874686062335968,0.2532790005207062,0.1767555773258209,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596560120582581,0.1648628413677215,0.1558839231729507,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242021799087524,0.2104657888412475,0.9438030123710632,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990958929061889,1.0,1.0,0.0,1.0,-2.159468173980713,2.1594645977020264,3.749888037418714e-06,1.6657871007919312,0.0,0.0,0.0,64.68824005126953,87.0,104.1986312866211,-0.0,812.6248779296875,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447685718536377,0.3410864472389221,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123254179954529,0.2033659219741821,0.1919208914041519,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790527582168579,0.2596178650856018,0.1811552196741104,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665864825248718,0.1711775362491607,0.1618092805147171,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290576338768005,0.2166492640972137,0.971381664276123,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088440537452698,1.0,1.0,0.0,1.0,-2.217490673065185,2.217486619949341,3.953326086048037e-06,1.710999846458435,0.0,0.0,0.0,67.03004455566406,105.0,104.24845886230467,-0.0,875.5164184570312,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447685718536377,0.3410864472389221,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123254179954529,0.2033659219741821,0.1919208914041519,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790527582168579,0.2596178650856018,0.1811552196741104,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665864825248718,0.1711775362491607,0.1618092805147171,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290576338768005,0.2166492640972137,0.971381664276123,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088440537452698,1.0,1.0,0.0,1.0,-2.217490673065185,2.217486619949341,3.953326086048037e-06,1.710999846458435,0.0,0.0,0.0,67.03004455566406,105.0,104.24845886230467,-0.0,875.5164184570312,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512203574180603,0.3480484783649444,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119620680809021,0.2072081118822097,0.1955683976411819,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767578601837158,0.262864202260971,0.1834348142147064,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662734389305115,0.1744419038295745,0.1649100929498672,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276242613792419,0.2198209911584854,0.9857015013694764,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161275029182434,1.0,1.0,0.0,1.0,-2.2538812160491943,2.2538771629333496,4.083482053829357e-06,1.739141821861267,0.0,0.0,0.0,69.51520538330078,105.0,104.1465301513672,-0.0,920.41259765625,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571669340133667,0.3586733639240265,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090032339096069,0.2111098766326904,0.1993083655834198,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716200590133667,0.2661579847335815,0.1857741922140121,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635126709938049,0.1777726262807846,0.1681105345487594,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237059712409973,0.2230360656976699,1.0004007816314695,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246362745761871,1.0,1.0,0.0,1.0,-2.295440196990967,2.295435905456543,4.235050255374517e-06,1.771385908126831,0.0,0.0,0.0,72.9835205078125,108.0,104.28498077392578,-0.0,975.7805786132812,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681037306785583,0.3732561469078064,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8080191612243652,0.2188099324703216,0.2066549509763717,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671067357063293,0.2726483941078186,0.1903573274612426,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627590894699097,0.1843781173229217,0.174424946308136,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207446336746216,0.2293536216020584,1.0291281938552856,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,290.8728332519531,297.8828125,290.8085021972656,1.0,0.4385407567024231,1.0,1.0,0.0,1.0,-2.369392156600952,2.369387626647949,4.512400209932821e-06,1.8289953470230105,0.0,0.0,0.0,78.43247985839844,108.0,104.59669494628906,-0.0,1075.9869384765625,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684295296669006,0.373625099658966,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080379962921143,0.2190398275852203,0.2068736404180526,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670278787612915,0.2728421092033386,0.1904935985803604,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627823352813721,0.1845759898424148,0.1746134459972381,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207035660743713,0.2295418083667755,1.0299805402755735,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389368295669555,1.0,1.0,0.0,1.0,-2.371512651443481,2.3715081214904785,4.520482889347477e-06,1.8306437730789185,0.0,0.0,0.0,78.58075714111328,111.0,104.59709930419922,-0.0,1078.9134521484375,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.579685628414154,0.3847782909870147,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096882104873657,0.2269238233566284,0.2143621742725372,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655188679695129,0.2794840931892395,0.1951581984758377,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645516991615295,0.1913804709911346,0.1810859739780426,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203133344650269,0.2359880357980728,1.0591169595718384,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519654512405395,1.0,1.0,0.0,1.0,-2.442291021347046,2.442286252975464,4.794525466422783e-06,1.8856325149536133,0.0,0.0,0.0,83.34785461425781,111.0,104.54442596435548,-0.0,1178.586181640625,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800249576568604,0.3850676119327545,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097653985023499,0.2271592766046524,0.2145853638648986,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655073642730713,0.279682457447052,0.1952971518039703,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.764631986618042,0.1915842592716217,0.1812793910503387,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203305006027222,0.2361803948879242,1.0599840879440308,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523384869098663,1.0,1.0,0.0,1.0,-2.4443485736846924,2.4443438053131104,4.802615421795053e-06,1.887230634689331,0.0,0.0,0.0,83.48065185546875,114.0,104.54144287109376,-0.0,1181.538818359375,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917680263519287,0.3946848809719085,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125447630882263,0.2351201921701431,0.2222646176815033,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653421401977539,0.2863467037677765,0.2000600844621658,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675229907035828,0.1984381079673767,0.1879213452339172,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210797905921936,0.2426160722970962,1.0896316766738892,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650076925754547,1.0,1.0,0.0,1.0,-2.5144529342651367,2.5144476890563965,5.0824787649617065e-06,1.941682934761048,0.0,0.0,0.0,88.01509857177734,117.0,104.42344665527344,-0.0,1284.906494140625,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
