time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917680263519287,0.3946848809719085,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125447630882263,0.2351201921701431,0.2222646176815033,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653421401977539,0.2863467037677765,0.2000600844621658,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675229907035828,0.1984381079673767,0.1879213452339172,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210797905921936,0.2426160722970962,1.0896316766738892,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650076925754547,1.0,1.0,0.0,1.0,-2.5144529342651367,2.5144476890563965,5.0824787649617065e-06,1.941682934761048,0.0,0.0,0.0,88.01509857177734,117.0,104.42344665527344,-0.0,1284.906494140625,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033204197883606,0.403958261013031,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149212598800659,0.2426841109991073,0.229562908411026,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650540709495544,0.2926461100578308,0.2045559138059616,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699626088142395,0.2048697769641876,0.1941658854484558,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.821542501449585,0.2486001551151275,1.117245078086853,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769746363162994,1.0,1.0,0.0,1.0,-2.58044958114624,2.580444097518921,5.353316737455316e-06,1.9929375648498533,0.0,0.0,0.0,92.44959259033205,120.0,104.25395965576172,-0.0,1387.8289794921875,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033204197883606,0.403958261013031,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149212598800659,0.2426841109991073,0.229562908411026,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650540709495544,0.2926461100578308,0.2045559138059616,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699626088142395,0.2048697769641876,0.1941658854484558,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.821542501449585,0.2486001551151275,1.117245078086853,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769746363162994,1.0,1.0,0.0,1.0,-2.58044958114624,2.580444097518921,5.353316737455316e-06,1.9929375648498533,0.0,0.0,0.0,92.44959259033205,120.0,104.25395965576172,-0.0,1387.8289794921875,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090440154075623,0.4083973467350006,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160591125488281,0.2463667839765548,0.2331040948629379,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649618029594421,0.295717179775238,0.2067375034093856,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711052298545837,0.2079706192016601,0.1971668452024459,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217512965202332,0.2514704167842865,1.1304419040679932,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827176630496979,1.0,1.0,0.0,1.0,-2.612123727798462,2.6121182441711426,5.485812835104298e-06,2.017533302307129,0.0,0.0,0.0,94.61427307128906,120.0,104.16059112548828,-0.0,1439.1129150390625,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147480010986328,0.412665992975235,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172116279602051,0.2500005960464477,0.2365913093090057,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649499416351318,0.298754334449768,0.2088897228240966,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722451090812683,0.2110103964805603,0.2001027762889862,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.821988582611084,0.2542764246463775,1.143314242362976,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883113503456116,1.0,1.0,0.0,1.0,-2.643026113510132,2.6430206298828125,5.616641374217579e-06,2.0415289402008057,0.0,0.0,0.0,96.73522186279295,123.0,104.0684585571289,-0.0,1490.284912109375,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215837001800537,0.4175502061843872,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186420798301697,0.254313200712204,0.2407220900058746,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650640249252319,0.3023693561553955,0.2114458978176117,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736412882804871,0.214594081044197,0.2035569846630096,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223370909690857,0.2575763761997223,1.1584187746047974,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948469400405884,1.0,1.0,0.0,1.0,-2.6792330741882324,2.679227352142334,5.771885298599955e-06,2.069642305374145,0.0,0.0,0.0,99.22125244140624,123.0,103.962646484375,-0.0,1551.638916015625,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261427998542786,0.4206618368625641,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196327090263367,0.2571665942668915,0.2434509694576263,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652225732803345,0.3047677278518677,0.2131389379501342,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746000289916992,0.216952234506607,0.2058260142803192,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226158618927002,0.2597437500953674,1.1683205366134644,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991081953048706,1.0,1.0,0.0,1.0,-2.7029120922088623,2.7029061317443848,5.874557245988399e-06,2.0880277156829834,0.0,0.0,0.0,100.84364318847656,126.0,103.89591217041016,-0.0,1592.5693359375,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349817514419556,0.4263412058353424,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216519951820374,0.2626482248306274,0.248684823513031,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657291531562805,0.3093902170658111,0.2163964956998825,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765406370162964,0.2214550077915191,0.2101502269506454,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8232771158218384,0.2638739645481109,1.1871507167816162,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.5071465969085693,1.0,1.0,0.0,1.0,-2.7477684020996094,2.7477622032165527,6.071531061024871e-06,2.122854232788086,0.0,0.0,0.0,103.89893341064452,126.0,103.77790069580078,-0.0,1671.8184814453125,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375740170478821,0.4279179871082306,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222701549530029,0.2642441987991333,0.2502066791057586,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659275770187378,0.3107396066188812,0.2173462063074112,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771326303482056,0.2227598130702972,0.2114013135433197,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235026001930237,0.2650689482688904,1.1925896406173706,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094506740570068,1.0,1.0,0.0,1.0,-2.7606756687164307,2.760669708251953,6.128811492089881e-06,2.132875204086304,0.0,0.0,0.0,104.77205657958984,129.0,103.74639129638672,-0.0,1695.0318603515625,1.0,283.1443786621094,288.5085144042969,285.3531494140625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.8839425239773016e-21,2.4419712619886508e-21,2.4419712619886508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.9990000128746032,0.6428824663162231,0.4318344295024872,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204650878906,0.823759913444519,0.2677666544914245,0.2539675235748291,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816772460937,0.8663874268531799,0.3134882152080536,0.2196849286556244,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.7785495519638062,0.2256157994270324,0.2144821286201477,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.8240193724632263,0.2675756514072418,1.205932378768921,290.2237548828125,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191223144531,1.0,0.5151259303092957,1.0,1.0,0.0,1.0,-2.792453050613404,2.7924468517303467,6.271044185268693e-06,2.1575767993927,0.9952924847602844,0.9952924847602844,0.0,106.94773864746094,129.0,8255.64453125,-0.0,1753.1512451171875,1.0,283.14990234375,290.9430236816406,285.51885986328125,285.9990234375,293.1499938964844,293.1499938964844,283.1499938964844,1526.4854736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837838530540466,0.7837949395179749,9.332762829217245e-08,4.154118537902832,4.154108047485352,1.0641556400514672e-05,0.0,0.0,-0.0,3059.078857421875,0.0,16.637311935424805,1871.2366943359373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7159729003906,0.9990000128746032,0.6341391801834106,0.4431003928184509,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7609558105469,0.8176429867744446,0.2651333510875702,0.2544645071029663,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464904785156,0.8582752346992493,0.3085202276706695,0.2190994918346405,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7802429199219,0.772182822227478,0.2232222259044647,0.2148090451955795,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611389160156,0.8171170353889465,0.2640396654605865,1.204615592956543,287.7253112792969,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7554931640625,287.5964660644531,1.0,0.5188430547714233,1.0,1.0,0.0,1.0,-2.804749727249145,2.8047432899475098,6.327893515845062e-06,2.167764186859131,0.9800960421562196,0.9800960421562196,0.0,110.3596420288086,132.0,12436.5263671875,-0.0,1788.2247314453125,1.0,283.1499938964844,287.7652282714844,286.5585021972656,287.1831970214844,293.1499938964844,293.1499938964844,283.1499938964844,1783.3045654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787347674369812,0.8787367343902588,5.401395952731036e-08,4.261785507202148,4.261775493621826,9.821203093451912e-06,0.0,0.0,-0.0,2982.390625,0.0,21.070526123046875,1894.869384765625,0.0,0.0,0.2283768504858017,1.0,0.0,3.0,1.0,0.0
12042780,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.6013284921646118,0.4963266849517822,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7774119973182678,0.2537292540073395,0.245456114411354,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151974081993103,0.2917374074459076,0.208545446395874,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351065278053284,0.2127254605293274,0.20660962164402,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742538452148438,0.2498624622821808,1.150445818901062,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.25933837890625,1.0,0.5227999687194824,1.0,1.0,0.0,1.0,-2.7703001499176025,2.770293951034546,6.17471869190922e-06,2.1417484283447266,0.9774505496025084,0.9774505496025084,0.0,123.93791198730467,120.0,15001.2666015625,-0.0,1799.8603515625,1.0,283.1499938964844,285.8392944335937,288.4303283691406,289.031494140625,293.1499938964844,293.1499938964844,283.1499938964844,4589.23388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.404433250427246,1.4044365882873535,1.3161749734535988e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.271484375,0.0,85.20764923095703,1895.4366455078125,0.0,0.0,0.3563149273395538,1.0,0.0,3.0,1.0,0.0
12042840,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.6013284921646118,0.4963266849517822,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7774119973182678,0.2537292540073395,0.245456114411354,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151974081993103,0.2917374074459076,0.208545446395874,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351065278053284,0.2127254605293274,0.20660962164402,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742538452148438,0.2498624622821808,1.150445818901062,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.25933837890625,1.0,0.5227999687194824,1.0,1.0,0.0,1.0,-2.7703001499176025,2.770293951034546,6.17471869190922e-06,2.1417484283447266,0.9774505496025084,0.9774505496025084,0.0,123.93791198730467,120.0,15001.2666015625,-0.0,1799.8603515625,1.0,283.1499938964844,285.8392944335937,288.4303283691406,289.031494140625,293.1499938964844,293.1499938964844,283.1499938964844,4589.23388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.404433250427246,1.4044365882873535,1.3161749734535988e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.271484375,0.0,85.20764923095703,1895.4366455078125,0.0,0.0,0.3563149273395538,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.9990000128746032,0.5854054689407349,0.5139752626419067,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.7632371187210083,0.2487781047821045,0.2406383007764816,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.79931640625,0.2851443886756897,0.2036114186048507,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.7222323417663574,0.2079785168170929,0.2020695954561233,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7586703300476074,0.2433958351612091,1.1208940744400024,285.9923095703125,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.31915283203125,285.9702453613281,1.0,0.5209944844245911,1.0,1.0,0.0,1.0,-2.738835573196411,2.7388296127319336,6.035605565557489e-06,2.1175882816314697,0.977224051952362,0.977224051952362,0.0,128.08021545410156,120.0,15637.1328125,-0.0,1771.5296630859375,1.0,283.1499938964844,285.5014038085937,289.2940673828125,289.9388732910156,293.1499938964844,293.1499938964844,283.1499938964844,6313.9599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378419831395149,1.0,0.0,0.0,1.647251844406128,1.64725661277771,1.810564072002308e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3679.76611328125,0.0,137.48683166503906,1895.4371337890625,0.0,0.0,0.4127288460731506,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.997308313846588,0.5709937214851379,0.5204139947891235,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.7530452609062195,0.2446831613779068,0.2365194708108902,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.7874069809913635,0.2798585295677185,0.1995908319950103,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.792724609375,0.7121001482009888,0.2039035856723785,0.1980528384447097,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7471199631690979,0.2378050088882446,1.0946186780929563,285.785888671875,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2435913085937,285.76959228515625,1.0,0.5174087882041931,1.0,1.0,0.0,1.0,-2.7005302906036377,2.70052433013916,5.869037067895988e-06,2.088484525680542,0.975903332233429,0.975903332233429,0.0,130.53836059570312,108.0,15998.4716796875,-0.0,1725.72216796875,1.0,283.1499938964844,285.2673034667969,290.1370849609375,290.8204040527344,293.1499938964844,293.1499938964844,283.1499938964844,7987.11962890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1831732243299484,1.0,0.0,0.0,1.8519513607025144,1.851957321166992,2.288508653691679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.699951171875,0.0,195.3998413085937,1895.4371337890625,0.0,0.0,0.4652773141860962,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.980706751346588,0.5530865788459778,0.5013740062713623,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.740824818611145,0.2387351989746093,0.2303790748119354,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727820873260498,0.2721869051456451,0.1937249600887298,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.697798490524292,0.1975888013839721,0.1916791796684265,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321429252624512,0.2288559526205063,1.052043080329895,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055058598518372,1.0,1.0,0.0,1.0,-2.604268312454224,2.6042628288269043,5.4569159146922175e-06,2.013463258743286,0.9715755581855774,0.9715755581855774,0.0,131.36477661132812,96.0,16299.6328125,-0.0,1591.73291015625,1.0,283.1499938964844,284.9339599609375,290.5629272460937,291.7347106933594,293.1499938964844,293.1499938964844,283.1499938964844,11501.5751953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042549967765808,1.0,0.0,0.0,2.215533971786499,2.2155425548553467,3.275293636306742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.571533203125,0.0,334.8779602050781,1895.4371337890625,0.0,520.147705078125,0.553693950176239,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.980706751346588,0.5530865788459778,0.5013740062713623,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.740824818611145,0.2387351989746093,0.2303790748119354,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727820873260498,0.2721869051456451,0.1937249600887298,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.697798490524292,0.1975888013839721,0.1916791796684265,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321429252624512,0.2288559526205063,1.052043080329895,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055058598518372,1.0,1.0,0.0,1.0,-2.604268312454224,2.6042628288269043,5.4569159146922175e-06,2.013463258743286,0.9715755581855774,0.9715755581855774,0.0,131.36477661132812,96.0,16299.6328125,-0.0,1591.73291015625,1.0,283.1499938964844,284.9339599609375,290.5629272460937,291.7347106933594,293.1499938964844,293.1499938964844,283.1499938964844,11501.5751953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042549967765808,1.0,0.0,0.0,2.215533971786499,2.2155425548553467,3.275293636306742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.571533203125,0.0,334.8779602050781,1895.4371337890625,0.0,520.147705078125,0.553693950176239,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.9833036065101624,0.544999361038208,0.4926958978176117,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433241009712219,0.2355863004922866,0.2267704904079437,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7749229073524475,0.2678646147251129,0.1902026087045669,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990256309509277,0.1938834488391876,0.1875873208045959,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319723963737488,0.223258763551712,1.0237257480621338,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937163591384887,1.0,1.0,0.0,1.0,-2.546309232711792,2.546303987503052,5.216071258473676e-06,1.9683160781860352,0.9668949842453004,0.9668949842453004,0.0,124.90323638916016,96.0,16441.861328125,-0.0,1484.721923828125,1.0,283.1499938964844,284.7560119628906,290.03009033203125,291.3507995605469,293.1499938964844,293.1499938964844,283.1499938964844,14404.615234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431190371513367,1.0,0.0,0.0,2.469336986541748,2.4693474769592285,4.068684802405187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.4521484375,0.0,464.2445068359375,1895.4371337890625,0.0,1194.0582275390625,0.6125025749206543,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845972657203674,0.5440383553504944,0.4916789531707763,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.744427502155304,0.2352249473333358,0.2263267487287521,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760516405105591,0.2673293650150299,0.1897514909505844,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.6999757289886475,0.1934250444173813,0.1870558559894561,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.7326430082321167,0.2225327342748642,1.0199472904205322,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918392896652221,1.0,1.0,0.0,1.0,-2.5388309955596924,2.538825750350952,5.185402187635191e-06,1.962494254112244,0.9654726386070251,0.9654726386070251,0.0,123.56388092041016,84.0,16455.533203125,-0.0,1469.0364990234375,1.0,283.1499938964844,284.7359313964844,289.9396667480469,291.2613220214844,293.1499938964844,293.1499938964844,283.1499938964844,14792.927734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543688774108887,1.0,0.0,0.0,2.500877857208252,2.5008885860443115,4.173287209141563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.849853515625,0.0,482.3543090820313,1895.4371337890625,0.0,1270.9437255859375,0.6231164932250977,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981881976127625,0.5382366180419922,0.4856012165546417,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574177384376526,0.2333725541830063,0.2238433212041854,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895283699035645,0.2641832232475281,0.1870196014642715,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117652297019958,0.1908123344182968,0.1838705390691757,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421602606773376,0.2181108593940735,0.996406078338623,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780073761940002,1.0,1.0,0.0,1.0,-2.4930779933929443,2.493072986602783,4.999827069696039e-06,1.9269077777862549,0.9581598043441772,0.9581598043441772,0.0,112.18649291992188,72.0,16567.287109375,-0.0,1361.3831787109375,1.0,283.1499938964844,284.6131896972656,289.42950439453125,290.6857604980469,293.1499938964844,293.1499938964844,283.1499938964844,17709.30078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816839575767517,1.0,0.0,0.0,2.7201578617095947,2.720170736312866,4.937209610034188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.806640625,0.0,621.847900390625,1895.4371337890625,0.0,1469.3135986328125,0.6765909194946289,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981881976127625,0.5382366180419922,0.4856012165546417,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574177384376526,0.2333725541830063,0.2238433212041854,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895283699035645,0.2641832232475281,0.1870196014642715,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117652297019958,0.1908123344182968,0.1838705390691757,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421602606773376,0.2181108593940735,0.996406078338623,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780073761940002,1.0,1.0,0.0,1.0,-2.4930779933929443,2.493072986602783,4.999827069696039e-06,1.9269077777862549,0.9581598043441772,0.9581598043441772,0.0,112.18649291992188,72.0,16567.287109375,-0.0,1361.3831787109375,1.0,283.1499938964844,284.6131896972656,289.42950439453125,290.6857604980469,293.1499938964844,293.1499938964844,283.1499938964844,17709.30078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816839575767517,1.0,0.0,0.0,2.7201578617095947,2.720170736312866,4.937209610034188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.806640625,0.0,621.847900390625,1895.4371337890625,0.0,1469.3135986328125,0.6765909194946289,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.536328911781311,0.4603976011276245,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713960409164429,0.2325212210416793,0.222520425915718,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033649921417236,0.2619369626045227,0.1850958466529846,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232176661491394,0.1891624182462692,0.1817983537912368,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525312304496765,0.2148878723382949,0.9792776703834534,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840759277344,285.1363525390625,1.0,0.4633146226406097,1.0,1.0,0.0,1.0,-2.435904264450073,2.435899496078491,4.773521595780039e-06,1.8828240633010864,0.949806809425354,0.949806809425354,0.0,102.17395782470705,60.0,16542.533203125,-0.0,1249.2491455078125,1.0,283.1499938964844,284.5250549316406,289.2307434082031,290.40533447265625,293.1499938964844,293.1499938964844,283.1499938964844,20233.06640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585230231285095,1.0,0.0,0.0,2.886942148208618,2.886956691741944,5.561212219618028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.15673828125,0.0,745.0789184570312,1895.4371337890625,0.0,1300.0714111328125,0.7174513339996338,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.536328911781311,0.4603976011276245,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713960409164429,0.2325212210416793,0.222520425915718,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033649921417236,0.2619369626045227,0.1850958466529846,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232176661491394,0.1891624182462692,0.1817983537912368,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525312304496765,0.2148878723382949,0.9792776703834534,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840759277344,285.1363525390625,1.0,0.4633146226406097,1.0,1.0,0.0,1.0,-2.435904264450073,2.435899496078491,4.773521595780039e-06,1.8828240633010864,0.949806809425354,0.949806809425354,0.0,102.17395782470705,60.0,16542.533203125,-0.0,1249.2491455078125,1.0,283.1499938964844,284.5250549316406,289.2307434082031,290.40533447265625,293.1499938964844,293.1499938964844,283.1499938964844,20233.06640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585230231285095,1.0,0.0,0.0,2.886942148208618,2.886956691741944,5.561212219618028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.15673828125,0.0,745.0789184570312,1895.4371337890625,0.0,1300.0714111328125,0.7174513339996338,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377539396286011,0.4447140395641327,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800366878509521,0.2323502898216247,0.2221201211214065,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.811570942401886,0.2610159516334533,0.1842906475067138,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.7300361394882202,0.1885862946510315,0.1810163855552673,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593051791191101,0.2136173695325851,0.9723222255706788,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556439518928528,1.0,1.0,0.0,1.0,-2.4063174724578857,2.406312942504883,4.658300895243883e-06,1.8598871231079104,0.9454784989356996,0.9454784989356996,0.0,97.01610565185548,60.0,16507.09375,-0.0,1193.189208984375,1.0,283.1499938964844,284.4867553710937,289.2154541015625,290.3607177734375,293.1499938964844,293.1499938964844,283.1499938964844,21490.205078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421866416931152,1.0,0.0,0.0,2.9623751640319824,2.962390422821045,5.855627023265697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.343994140625,0.0,806.1524658203125,1895.4371337890625,0.0,1187.820068359375,0.7332457900047302,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406177639961243,0.427909255027771,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900577783584595,0.2323113679885864,0.221850648522377,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205431699752808,0.260196179151535,0.1835588216781616,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.737950325012207,0.1881388276815414,0.1803624629974365,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674631476402283,0.2125265300273895,0.9662308692932128,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478135704994201,1.0,1.0,0.0,1.0,-2.376821994781494,2.376817464828491,4.544881448964588e-06,1.837016224861145,0.9405387043952942,0.9405387043952942,0.0,91.73490142822266,63.0,16444.810546875,-0.0,1137.9798583984375,1.0,283.1499938964844,284.458251953125,289.2345275878906,290.3575744628906,293.1499938964844,293.1499938964844,283.1499938964844,22414.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267113089561462,1.0,0.0,0.0,3.0132806301116943,3.013296604156494,6.058602934899682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.21142578125,0.0,849.5352172851562,1895.4371337890625,0.0,1087.402587890625,0.7486391067504883,1.0,0.0,3.0,1.0,0.0
12043620,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460594892501831,0.4110774099826813,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008754253387451,0.2324462383985519,0.221740260720253,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.829674482345581,0.25922891497612,0.1827219277620315,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.746468186378479,0.1877126842737198,0.1797242164611816,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760508060455322,0.2112553119659423,0.9593864679336548,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402885437011719,1.0,1.0,0.0,1.0,-2.3464572429656982,2.3464529514312744,4.4292714846960735e-06,1.8132669925689693,0.934184730052948,0.934184730052948,0.0,86.59233093261719,63.0,16410.578125,-0.0,1083.62744140625,1.0,283.1499938964844,284.42333984375,289.293701171875,290.39910888671875,293.1499938964844,293.1499938964844,283.1499938964844,23834.328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096596717834473,1.0,0.0,0.0,3.08693790435791,3.0869548320770264,6.358419000207505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.843994140625,0.0,915.337646484375,1895.4371337890625,0.0,983.9080200195312,0.7641058564186096,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488187670707703,0.4047694504261017,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051614165306091,0.232568472623825,0.2217685431241989,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331859111785889,0.2588212490081787,0.1823775023221969,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498598694801331,0.1875682473182678,0.1795020252466201,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793527841567993,0.2107049822807312,0.9565374851226808,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.04254150390625,1.0,0.4373762905597687,1.0,1.0,0.0,1.0,-2.3348066806793213,2.334802389144897,4.385394277051091e-06,1.8041917085647583,0.9306638836860656,0.9306638836860656,0.0,84.70501708984375,66.0,16399.154296875,-0.0,1063.453125,1.0,283.1499938964844,284.41278076171875,289.32843017578125,290.4292907714844,293.1499938964844,293.1499938964844,283.1499938964844,24319.875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036108732223511,1.0,0.0,0.0,3.1091883182525635,3.109205484390259,6.450410978686705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.25,0.0,936.1705322265624,1895.4371337890625,0.0,949.0928344726562,0.7725772857666016,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5565974712371826,0.3900503516197204,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154349327087402,0.2331284433603286,0.2220973074436187,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415800333023071,0.2576952874660492,0.1814542859792709,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582732439041138,0.1872831583023071,0.1790374964475631,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.787080705165863,0.2091934978961944,0.9487536549568176,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304550886154175,1.0,1.0,0.0,1.0,-2.306492805480957,2.306488513946533,4.279715085431235e-06,1.782135009765625,0.9204410314559937,0.9204410314559937,0.0,80.36634826660156,69.0,16411.787109375,-0.0,1016.1658325195312,1.0,283.1499938964844,284.3837890625,289.44354248046875,290.542724609375,293.1499938964844,293.1499938964844,283.1499938964844,26013.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928065776824951,1.0,0.0,0.0,3.1823267936706543,3.182344913482666,6.757450137229171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.707275390625,0.0,1007.3009033203124,1895.4371337890625,0.0,889.5369873046875,0.7911103367805481,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5565974712371826,0.3900503516197204,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154349327087402,0.2331284433603286,0.2220973074436187,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415800333023071,0.2576952874660492,0.1814542859792709,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582732439041138,0.1872831583023071,0.1790374964475631,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.787080705165863,0.2091934978961944,0.9487536549568176,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304550886154175,1.0,1.0,0.0,1.0,-2.306492805480957,2.306488513946533,4.279715085431235e-06,1.782135009765625,0.9204410314559937,0.9204410314559937,0.0,80.36634826660156,69.0,16411.787109375,-0.0,1016.1658325195312,1.0,283.1499938964844,284.3837890625,289.44354248046875,290.542724609375,293.1499938964844,293.1499938964844,283.1499938964844,26013.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928065776824951,1.0,0.0,0.0,3.1823267936706543,3.182344913482666,6.757450137229171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.707275390625,0.0,1007.3009033203124,1895.4371337890625,0.0,889.5369873046875,0.7911103367805481,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624932646751404,0.3813875317573547,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219318985939026,0.233907476067543,0.2227060794830322,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465026021003723,0.2567530274391174,0.180711030960083,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636215090751648,0.1871945410966873,0.1788333505392074,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914212346076965,0.207985833287239,0.9426776170730592,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262080192565918,1.0,1.0,0.0,1.0,-2.2883739471435547,2.288369655609131,4.212801286485046e-06,1.7680206298828125,0.9100137948989868,0.9100137948989868,0.0,77.83456420898438,72.0,16469.75390625,-0.0,987.4142456054688,1.0,283.1499938964844,284.3660888671875,289.544921875,290.65252685546875,293.1499938964844,293.1499938964844,283.1499938964844,27553.037109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591039776802063,1.0,0.0,0.0,3.238354682922364,3.2383735179901123,6.997487957960402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.555908203125,0.0,1065.53076171875,1895.4371337890625,0.0,880.1336059570312,0.8055996894836426,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624932646751404,0.3813875317573547,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219318985939026,0.233907476067543,0.2227060794830322,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465026021003723,0.2567530274391174,0.180711030960083,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636215090751648,0.1871945410966873,0.1788333505392074,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914212346076965,0.207985833287239,0.9426776170730592,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262080192565918,1.0,1.0,0.0,1.0,-2.2883739471435547,2.288369655609131,4.212801286485046e-06,1.7680206298828125,0.9100137948989868,0.9100137948989868,0.0,77.83456420898438,72.0,16469.75390625,-0.0,987.4142456054688,1.0,283.1499938964844,284.3660888671875,289.544921875,290.65252685546875,293.1499938964844,293.1499938964844,283.1499938964844,27553.037109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591039776802063,1.0,0.0,0.0,3.238354682922364,3.2383735179901123,6.997487957960402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.555908203125,0.0,1065.53076171875,1895.4371337890625,0.0,880.1336059570312,0.8055996894836426,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668011903762817,0.3774699568748474,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255253434181213,0.2348552197217941,0.2235283553600311,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483954071998596,0.2559561431407928,0.1801067292690277,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662293314933777,0.1872493475675583,0.1788194477558136,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927978038787842,0.2069537192583084,0.9377303719520568,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239920675754547,1.0,1.0,0.0,1.0,-2.2779650688171387,2.277960777282715,4.174622063146671e-06,1.759917378425598,0.8995084166526794,0.8995084166526794,0.0,76.63931274414062,75.0,16564.259765625,-0.0,972.0914306640624,1.0,283.1499938964844,284.3565673828125,289.6243896484375,290.743408203125,293.1499938964844,293.1499938964844,283.1499938964844,28981.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936026573181152,1.0,0.0,0.0,3.2813503742218018,3.281369924545288,7.184532933024457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.258056640625,0.0,1113.1907958984375,1895.4371337890625,0.0,893.8046875,0.8170248866081238,1.0,0.0,3.0,1.0,0.0
