time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668011903762817,0.3774699568748474,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255253434181213,0.2348552197217941,0.2235283553600311,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483954071998596,0.2559561431407928,0.1801067292690277,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662293314933777,0.1872493475675583,0.1788194477558136,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927978038787842,0.2069537192583084,0.9377303719520568,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239920675754547,1.0,1.0,0.0,1.0,-2.2779650688171387,2.277960777282715,4.174622063146671e-06,1.759917378425598,0.8995084166526794,0.8995084166526794,0.0,76.63931274414062,75.0,16564.259765625,-0.0,972.0914306640624,1.0,283.1499938964844,284.3565673828125,289.6243896484375,290.743408203125,293.1499938964844,293.1499938964844,283.1499938964844,28981.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936026573181152,1.0,0.0,0.0,3.2813503742218018,3.281369924545288,7.184532933024457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.258056640625,0.0,1113.1907958984375,1895.4371337890625,0.0,893.8046875,0.8170248866081238,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5684682726860046,0.3769639730453491,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264150619506836,0.2353797554969787,0.2240039557218551,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483694791793823,0.2556035816669464,0.1798481494188308,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666417956352234,0.1873178482055664,0.1788678765296936,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925215363502502,0.2064760327339172,0.9355229735374452,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234878718852997,1.0,1.0,0.0,1.0,-2.275022268295288,2.275018215179444,4.163866833550856e-06,1.75762939453125,0.89443439245224,0.89443439245224,0.0,76.4377670288086,75.0,16628.322265625,-0.0,968.3114013671876,1.0,283.1499938964844,284.3521423339844,289.65777587890625,290.78277587890625,293.1499938964844,293.1499938964844,283.1499938964844,29819.294921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595412015914917,1.0,0.0,0.0,3.306344747543335,3.3063645362854004,7.294400461432815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.8125,0.0,1141.499267578125,1895.4371337890625,0.0,903.5758666992188,0.820860743522644,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698506236076355,0.3772797882556915,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.826784610748291,0.2359331399202346,0.2245145291090011,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477870225906372,0.255278468132019,0.1796137243509292,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665385007858276,0.1874087750911712,0.1789455264806747,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7916859984397888,0.2060152739286422,0.9334338307380676,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233181774616241,1.0,1.0,0.0,1.0,-2.2733154296875,2.273311138153076,4.157639068580465e-06,1.7563047409057615,0.8890303373336792,0.8890303373336792,0.0,76.45723724365234,78.0,16687.16796875,-0.0,966.651123046875,1.0,283.1499938964844,284.3531188964844,289.6879577636719,290.8179931640625,293.1499938964844,293.1499938964844,283.1499938964844,30330.009765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971935391426086,1.0,0.0,0.0,3.314227342605591,3.314247369766236,7.329222739826946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.025146484375,0.0,1152.1856689453125,1895.4371337890625,0.0,913.2938842773438,0.8200843930244446,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719271898269653,0.3798981308937073,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263000249862671,0.2371446639299392,0.2256463766098022,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453349471092224,0.2547385990619659,0.1792282909154892,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651219367980957,0.1876712143421173,0.1791903376579284,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886964082717896,0.2051571309566497,0.9296039938926696,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238142967224121,1.0,1.0,0.0,1.0,-2.273047685623169,2.273043632507324,4.156679551670095e-06,1.7561063766479492,0.878939151763916,0.878939151763916,0.0,77.03715515136719,81.0,16794.814453125,-0.0,968.6259765625,1.0,283.1499938964844,284.3720703125,289.7423400878906,290.8803100585937,293.1499938964844,293.1499938964844,283.1499938964844,30516.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000140309333801,1.0,0.0,0.0,3.2812976837158203,3.2813174724578857,7.184302148743882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.361572265625,0.0,1123.4732666015625,1895.4371337890625,0.0,928.8782348632812,0.8124164938926697,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719271898269653,0.3798981308937073,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263000249862671,0.2371446639299392,0.2256463766098022,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453349471092224,0.2547385990619659,0.1792282909154892,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651219367980957,0.1876712143421173,0.1791903376579284,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886964082717896,0.2051571309566497,0.9296039938926696,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238142967224121,1.0,1.0,0.0,1.0,-2.273047685623169,2.273043632507324,4.156679551670095e-06,1.7561063766479492,0.878939151763916,0.878939151763916,0.0,77.03715515136719,81.0,16794.814453125,-0.0,968.6259765625,1.0,283.1499938964844,284.3720703125,289.7423400878906,290.8803100585937,293.1499938964844,293.1499938964844,283.1499938964844,30516.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000140309333801,1.0,0.0,0.0,3.2812976837158203,3.2813174724578857,7.184302148743882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.361572265625,0.0,1123.4732666015625,1895.4371337890625,0.0,928.8782348632812,0.8124164938926697,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732364058494568,0.384545087814331,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246341347694397,0.2384950518608093,0.2269282639026641,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416799306869507,0.2543476521968841,0.1789603978395462,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625541090965271,0.1880395859479904,0.1795543879270553,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844435572624207,0.2043833136558532,0.9262400269508362,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252067804336548,1.0,1.0,0.0,1.0,-2.2762417793273926,2.2762374877929688,4.168369287071982e-06,1.7586047649383545,0.8693575263023376,0.8693575263023376,0.0,78.1864013671875,84.0,16908.0390625,-0.0,976.3370361328124,1.0,283.1499938964844,284.40289306640625,289.7952880859375,290.9400329589844,293.1499938964844,293.1499938964844,283.1499938964844,30174.626953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018640398979187,1.0,0.0,0.0,3.22043776512146,3.220456838607788,6.920271289345692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.75537109375,0.0,1067.2562255859375,1895.4371337890625,0.0,939.2293090820312,0.7980507612228394,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732364058494568,0.384545087814331,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246341347694397,0.2384950518608093,0.2269282639026641,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416799306869507,0.2543476521968841,0.1789603978395462,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625541090965271,0.1880395859479904,0.1795543879270553,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844435572624207,0.2043833136558532,0.9262400269508362,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252067804336548,1.0,1.0,0.0,1.0,-2.2762417793273926,2.2762374877929688,4.168369287071982e-06,1.7586047649383545,0.8693575263023376,0.8693575263023376,0.0,78.1864013671875,84.0,16908.0390625,-0.0,976.3370361328124,1.0,283.1499938964844,284.40289306640625,289.7952880859375,290.9400329589844,293.1499938964844,293.1499938964844,283.1499938964844,30174.626953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018640398979187,1.0,0.0,0.0,3.22043776512146,3.220456838607788,6.920271289345692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.75537109375,0.0,1067.2562255859375,1895.4371337890625,0.0,939.2293090820312,0.7980507612228394,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5738999843597412,0.3906595408916473,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221887350082397,0.2399755120277404,0.228348821401596,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372771143913269,0.2540954053401947,0.1788012981414795,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592559456825256,0.1885058432817459,0.1800267249345779,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793848514556885,0.2036896497011184,0.9233052134513856,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272857904434204,1.0,1.0,0.0,1.0,-2.282141923904419,2.282137632369995,4.1899938878486864e-06,1.7632108926773071,0.8603993058204651,0.8603993058204651,0.0,79.76940155029297,87.0,17027.201171875,-0.0,988.5352172851562,1.0,283.1499938964844,284.44195556640625,289.8500366210937,291.00146484375,293.1499938964844,293.1499938964844,283.1499938964844,29507.12109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031981706619263,1.0,0.0,0.0,3.143958806991577,3.143977165222168,6.595489026040013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.99072265625,0.0,997.8367309570312,1895.4371337890625,0.0,946.7546997070312,0.7799110412597656,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5738999843597412,0.3906595408916473,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221887350082397,0.2399755120277404,0.228348821401596,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372771143913269,0.2540954053401947,0.1788012981414795,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592559456825256,0.1885058432817459,0.1800267249345779,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793848514556885,0.2036896497011184,0.9233052134513856,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272857904434204,1.0,1.0,0.0,1.0,-2.282141923904419,2.282137632369995,4.1899938878486864e-06,1.7632108926773071,0.8603993058204651,0.8603993058204651,0.0,79.76940155029297,87.0,17027.201171875,-0.0,988.5352172851562,1.0,283.1499938964844,284.44195556640625,289.8500366210937,291.00146484375,293.1499938964844,293.1499938964844,283.1499938964844,29507.12109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031981706619263,1.0,0.0,0.0,3.143958806991577,3.143977165222168,6.595489026040013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.99072265625,0.0,997.8367309570312,1895.4371337890625,0.0,946.7546997070312,0.7799110412597656,1.0,0.0,3.0,1.0,0.0
12044580,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740005373954773,0.3978192806243896,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192577958106995,0.2415769398212433,0.2298959493637085,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324528336524963,0.2539696395397186,0.1787400990724563,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555421590805054,0.1890614926815033,0.1805959194898605,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.773870587348938,0.2030721306800842,0.9207651615142822,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298900365829468,1.0,1.0,0.0,1.0,-2.290158271789551,2.290154218673706,4.219461516186129e-06,1.769464373588562,0.8521620631217957,0.8521620631217957,0.0,81.68534851074219,90.0,17151.57421875,-0.0,1004.2868041992188,1.0,283.1499938964844,284.4870300292969,289.9067077636719,291.0653686523437,293.1499938964844,293.1499938964844,283.1499938964844,28640.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044780015945435,1.0,0.0,0.0,3.0594067573547363,3.05942440032959,6.245508075153339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.041015625,0.0,923.8629760742188,1895.4371337890625,0.0,954.02099609375,0.7597836852073669,1.0,0.0,3.0,1.0,0.0
12044640,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740005373954773,0.3978192806243896,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192577958106995,0.2415769398212433,0.2298959493637085,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324528336524963,0.2539696395397186,0.1787400990724563,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555421590805054,0.1890614926815033,0.1805959194898605,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.773870587348938,0.2030721306800842,0.9207651615142822,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298900365829468,1.0,1.0,0.0,1.0,-2.290158271789551,2.290154218673706,4.219461516186129e-06,1.769464373588562,0.8521620631217957,0.8521620631217957,0.0,81.68534851074219,90.0,17151.57421875,-0.0,1004.2868041992188,1.0,283.1499938964844,284.4870300292969,289.9067077636719,291.0653686523437,293.1499938964844,293.1499938964844,283.1499938964844,28640.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044780015945435,1.0,0.0,0.0,3.0594067573547363,3.05942440032959,6.245508075153339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.041015625,0.0,923.8629760742188,1895.4371337890625,0.0,954.02099609375,0.7597836852073669,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.5738593935966492,0.4016896188259125,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176766037940979,0.2424206137657165,0.2307130545377731,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299535512924194,0.2539507448673248,0.1787424683570861,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.753602147102356,0.1893705427646637,0.1809131950139999,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710258960723877,0.2027909159660339,0.9196317791938782,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313490390777588,1.0,1.0,0.0,1.0,-2.2948110103607178,2.294806718826294,4.236611857777461e-06,1.77309250831604,0.8485170602798462,0.8485170602798462,0.0,82.7437744140625,90.0,17207.6640625,-0.0,1013.2665405273438,1.0,283.1499938964844,284.5139465332031,289.93524169921875,291.0972900390625,293.1499938964844,293.1499938964844,283.1499938964844,28029.5,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051632761955261,1.0,0.0,0.0,3.007680892944336,3.0076980590820312,6.03610601501714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.660888671875,0.0,879.9424438476562,1895.4371337890625,0.0,957.930419921875,0.7501913905143738,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5735975503921509,0.4057038128376007,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160516619682312,0.2432922720909118,0.2315599471330642,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274298906326294,0.253959983587265,0.1787673532962799,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516427040100098,0.1896996796131134,0.1812525689601898,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7681644558906555,0.202528029680252,0.9185943603515624,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981506347656,1.0,0.432896077632904,1.0,1.0,0.0,1.0,-2.2998411655426025,2.2998368740081787,4.255193744029384e-06,1.7770143747329712,0.8447346091270447,0.8447346091270447,0.0,83.85749053955078,93.0,17280.197265625,-0.0,1022.8932495117188,1.0,283.1499938964844,284.5366516113281,289.9643249511719,291.130859375,293.1499938964844,293.1499938964844,283.1499938964844,27652.8515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059445738792419,1.0,0.0,0.0,2.9714608192443848,2.9714772701263428,5.891600949325948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.581787109375,0.0,850.3264770507812,1895.4371337890625,0.0,962.4036865234376,0.7387707829475403,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.572985827922821,0.4120265543460846,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135237097740173,0.2446692436933517,0.2328977435827255,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235689997673035,0.254025787115097,0.178842231631279,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486574053764343,0.1902369707822799,0.181805208325386,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638207674026489,0.2021629810333252,0.9171788692474364,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353890717029571,1.0,1.0,0.0,1.0,-2.308095932006836,2.308091640472412,4.285778686607955e-06,1.7834490537643433,0.8399531841278076,0.8399531841278076,0.0,85.6419677734375,93.0,17375.62109375,-0.0,1038.6063232421875,1.0,283.1499938964844,284.5785522460937,290.0079650878906,291.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,26774.4453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071916818618774,1.0,0.0,0.0,2.899578809738159,2.899594783782959,5.610003768197203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.97705078125,0.0,792.7318115234375,1895.4371337890625,0.0,969.579833984375,0.7244175672531128,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727378726005554,0.4140653908252716,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127191662788391,0.2451160997152328,0.233333334326744,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223507404327393,0.2540581524372101,0.1788754910230636,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477217316627502,0.1904150396585464,0.18198923766613,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624609470367432,0.2020556926727295,0.9167748093605042,285.2474060058594,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499389648437,1.0,0.4362076222896576,1.0,1.0,0.0,1.0,-2.3108439445495605,2.3108396530151367,4.295985036151251e-06,1.7855907678604126,0.838191032409668,0.838191032409668,0.0,86.22528839111328,96.0,17411.974609375,-0.0,1043.81787109375,1.0,283.1499938964844,284.5899353027344,290.0219116210937,291.1968078613281,293.1499938964844,293.1499938964844,283.1499938964844,26588.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607633113861084,1.0,0.0,0.0,2.88294529914856,2.882960796356201,5.545824137698219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.29443359375,0.0,779.8790893554688,1895.4371337890625,0.0,972.1300048828124,0.7175341248512268,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714457631111145,0.4227202832698822,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093599677085876,0.2470449954271316,0.2352109104394912,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172920942306519,0.2542580366134643,0.1790587604045868,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438874840736389,0.1912038177251815,0.1828005164861679,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568928599357605,0.2016546577215194,0.915295958518982,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397529661655426,1.0,1.0,0.0,1.0,-2.322913408279419,2.322909116744995,4.340963187132729e-06,1.7949963808059692,0.8326060175895691,0.8326060175895691,0.0,88.7426528930664,99.0,17546.224609375,-0.0,1066.66796875,1.0,283.1499938964844,284.6461486816406,290.0789794921875,291.26251220703125,293.1499938964844,293.1499938964844,283.1499938964844,25477.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609484851360321,1.0,0.0,0.0,2.7957239151000977,2.795738697052002,5.215331384533783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.013427734375,0.0,713.9261474609375,1895.4371337890625,0.0,982.8875122070312,0.6965053081512451,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714457631111145,0.4227202832698822,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093599677085876,0.2470449954271316,0.2352109104394912,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172920942306519,0.2542580366134643,0.1790587604045868,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438874840736389,0.1912038177251815,0.1828005164861679,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568928599357605,0.2016546577215194,0.915295958518982,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397529661655426,1.0,1.0,0.0,1.0,-2.322913408279419,2.322909116744995,4.340963187132729e-06,1.7949963808059692,0.8326060175895691,0.8326060175895691,0.0,88.7426528930664,99.0,17546.224609375,-0.0,1066.66796875,1.0,283.1499938964844,284.6461486816406,290.0789794921875,291.26251220703125,293.1499938964844,293.1499938964844,283.1499938964844,25477.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609484851360321,1.0,0.0,0.0,2.7957239151000977,2.795738697052002,5.215331384533783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.013427734375,0.0,713.9261474609375,1895.4371337890625,0.0,982.8875122070312,0.6965053081512451,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697234869003296,0.4315292239189148,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060426115989685,0.2490764111280441,0.2371888607740402,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122864961624146,0.2545547783374786,0.1793126463890075,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402088642120361,0.1920631676912307,0.1836822926998138,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.75154709815979,0.2013254314661026,0.9141529202461244,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434771835803985,1.0,1.0,0.0,1.0,-2.335862159729004,2.335857629776001,4.389487003209069e-06,1.8050845861434937,0.8280476927757263,0.8280476927757263,0.0,91.37322235107422,102.0,17682.3671875,-0.0,1091.1478271484375,1.0,283.1499938964844,284.70477294921875,290.1354064941406,291.32769775390625,293.1499938964844,293.1499938964844,283.1499938964844,24336.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114237308502197,1.0,0.0,0.0,2.710941791534424,2.710955858230591,4.90381125928252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.6767578125,0.0,653.042236328125,1895.4371337890625,0.0,994.2522583007812,0.6759470105171204,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697234869003296,0.4315292239189148,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060426115989685,0.2490764111280441,0.2371888607740402,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122864961624146,0.2545547783374786,0.1793126463890075,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402088642120361,0.1920631676912307,0.1836822926998138,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.75154709815979,0.2013254314661026,0.9141529202461244,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434771835803985,1.0,1.0,0.0,1.0,-2.335862159729004,2.335857629776001,4.389487003209069e-06,1.8050845861434937,0.8280476927757263,0.8280476927757263,0.0,91.37322235107422,102.0,17682.3671875,-0.0,1091.1478271484375,1.0,283.1499938964844,284.70477294921875,290.1354064941406,291.32769775390625,293.1499938964844,293.1499938964844,283.1499938964844,24336.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114237308502197,1.0,0.0,0.0,2.710941791534424,2.710955858230591,4.90381125928252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.6767578125,0.0,653.042236328125,1895.4371337890625,0.0,994.2522583007812,0.6759470105171204,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675470232963562,0.440369188785553,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028619885444641,0.2512098252773285,0.2392647713422775,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073487877845764,0.2549450099468231,0.1796336621046066,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367357611656189,0.1929918527603149,0.1846316456794738,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464966773986816,0.201087012887001,0.913392961025238,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.447340726852417,1.0,1.0,0.0,1.0,-2.3495876789093018,2.349583148956299,4.441226337803528e-06,1.8157751560211184,0.824580192565918,0.824580192565918,0.0,94.08457946777344,105.0,17820.21875,-0.0,1117.0626220703125,1.0,283.1499938964844,284.7654724121094,290.1912536621094,291.3924255371094,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133971214294434,1.0,0.0,0.0,2.629302978515625,2.6293163299560547,4.612906536749506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.291748046875,0.0,597.3394165039062,1895.4371337890625,0.0,1005.9249877929688,0.6560182571411133,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675470232963562,0.440369188785553,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028619885444641,0.2512098252773285,0.2392647713422775,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073487877845764,0.2549450099468231,0.1796336621046066,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367357611656189,0.1929918527603149,0.1846316456794738,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464966773986816,0.201087012887001,0.913392961025238,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.447340726852417,1.0,1.0,0.0,1.0,-2.3495876789093018,2.349583148956299,4.441226337803528e-06,1.8157751560211184,0.824580192565918,0.824580192565918,0.0,94.08457946777344,105.0,17820.21875,-0.0,1117.0626220703125,1.0,283.1499938964844,284.7654724121094,290.1912536621094,291.3924255371094,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133971214294434,1.0,0.0,0.0,2.629302978515625,2.6293163299560547,4.612906536749506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.291748046875,0.0,597.3394165039062,1895.4371337890625,0.0,1005.9249877929688,0.6560182571411133,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662746429443359,0.4447672963142395,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013619780540466,0.2523155212402344,0.2403386235237121,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049079179763794,0.2551746368408203,0.1798177063465118,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350869178771973,0.1934824883937835,0.1851307153701782,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441016435623169,0.2010069191455841,0.9131858944892884,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.4532165527344,1.0,0.4493165016174316,1.0,1.0,0.0,1.0,-2.3567326068878174,2.3567283153533936,4.468284714675974e-06,1.82133948802948,0.8234220743179321,0.8234220743179321,0.0,95.46174621582033,105.0,17879.017578125,-0.0,1130.5260009765625,1.0,283.1499938964844,284.79986572265625,290.2187194824219,291.4236755371094,293.1499938964844,293.1499938964844,283.1499938964844,22469.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614366352558136,1.0,0.0,0.0,2.5818560123443604,2.5818686485290527,4.447923913630802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.718505859375,0.0,566.2179565429688,1895.4371337890625,0.0,1011.6970825195312,0.647159993648529,1.0,0.0,3.0,1.0,0.0
12045360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648579001426697,0.4491357803344726,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999338507652283,0.2534477114677429,0.2414395213127136,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8025286793708801,0.2554273307323456,0.180019736289978,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335034608840942,0.1939910054206848,0.1856482923030853,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7417986989021301,0.200953260064125,0.9131027460098268,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.4811706542969,1.0,0.4513185620307922,1.0,1.0,0.0,1.0,-2.364067316055298,2.364062786102295,4.496149358601542e-06,1.827050924301148,0.8222672939300537,0.8222672939300537,0.0,96.84919738769533,108.0,17960.05078125,-0.0,1144.3189697265625,1.0,283.1499938964844,284.827880859375,290.24664306640625,291.456787109375,293.1499938964844,293.1499938964844,283.1499938964844,22009.73828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153846979141235,1.0,0.0,0.0,2.551227331161499,2.5512397289276123,4.343018247254804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.904052734375,0.0,546.6739501953125,1895.4371337890625,0.0,1017.78857421875,0.6368125677108765,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615628957748413,0.4577854871749878,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972759008407593,0.2557896971702575,0.2437131851911544,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979797720909119,0.2559995055198669,0.1804692447185516,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305119633674622,0.1950598061084747,0.1867316216230392,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374453544616699,0.2009201645851135,0.9132812023162842,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553917050361633,1.0,1.0,0.0,1.0,-2.379245042800904,2.3792405128479004,4.55409553978825e-06,1.838868498802185,0.8211666345596313,0.8211666345596313,0.0,99.65284729003906,96.0,18101.685546875,-0.0,1172.83740234375,1.0,283.1499938964844,284.891845703125,290.3016662597656,291.5208435058594,293.1499938964844,293.1499938964844,283.1499938964844,20837.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173852682113647,1.0,0.0,0.0,2.476837396621704,2.476849317550659,4.09343954288488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.516845703125,0.0,500.7034301757813,1895.4371337890625,0.0,1029.83740234375,0.6183565855026245,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615628957748413,0.4577854871749878,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972759008407593,0.2557896971702575,0.2437131851911544,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979797720909119,0.2559995055198669,0.1804692447185516,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305119633674622,0.1950598061084747,0.1867316216230392,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374453544616699,0.2009201645851135,0.9132812023162842,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553917050361633,1.0,1.0,0.0,1.0,-2.379245042800904,2.3792405128479004,4.55409553978825e-06,1.838868498802185,0.8211666345596313,0.8211666345596313,0.0,99.65284729003906,96.0,18101.685546875,-0.0,1172.83740234375,1.0,283.1499938964844,284.891845703125,290.3016662597656,291.5208435058594,293.1499938964844,293.1499938964844,283.1499938964844,20837.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173852682113647,1.0,0.0,0.0,2.476837396621704,2.476849317550659,4.09343954288488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.516845703125,0.0,500.7034301757813,1895.4371337890625,0.0,1029.83740234375,0.6183565855026245,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593550205230713,0.4537388980388641,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021880984306335,0.2581943571567535,0.2459251284599304,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010131120681763,0.2566215693950653,0.1808640211820602,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337099313735962,0.1961598694324493,0.1877220869064331,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394234538078308,0.2009160816669464,0.9130401015281676,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.453979343175888,1.0,1.0,0.0,1.0,-2.378435611724853,2.3784310817718506,4.551533493213356e-06,1.8385305404663088,0.8211861848831177,0.8211861848831177,0.0,98.54588317871094,84.0,18152.640625,-0.0,1167.41845703125,1.0,283.1499938964844,284.9494323730469,290.3550720214844,291.5810546875,293.1499938964844,293.1499938964844,283.1499938964844,19671.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192206144332886,1.0,0.0,0.0,2.406000852584839,2.4060120582580566,3.862646167362982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.28857421875,0.0,459.0030517578125,1895.4371337890625,0.0,1040.9849853515625,0.6036264300346375,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593550205230713,0.4537388980388641,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021880984306335,0.2581943571567535,0.2459251284599304,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010131120681763,0.2566215693950653,0.1808640211820602,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337099313735962,0.1961598694324493,0.1877220869064331,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394234538078308,0.2009160816669464,0.9130401015281676,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.453979343175888,1.0,1.0,0.0,1.0,-2.378435611724853,2.3784310817718506,4.551533493213356e-06,1.8385305404663088,0.8211861848831177,0.8211861848831177,0.0,98.54588317871094,84.0,18152.640625,-0.0,1167.41845703125,1.0,283.1499938964844,284.9494323730469,290.3550720214844,291.5810546875,293.1499938964844,293.1499938964844,283.1499938964844,19671.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192206144332886,1.0,0.0,0.0,2.406000852584839,2.4060120582580566,3.862646167362982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.28857421875,0.0,459.0030517578125,1895.4371337890625,0.0,1040.9849853515625,0.6036264300346375,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607755184173584,0.4395299553871155,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131246566772461,0.2606249451637268,0.2480659186840057,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101866245269775,0.2572495937347412,0.1811943650245666,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421019673347473,0.197269007563591,0.1886216551065445,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466965317726135,0.2009433358907699,0.912421464920044,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488267004489898,1.0,1.0,0.0,1.0,-2.3646812438964844,2.364676713943481,4.499375791056082e-06,1.8280155658721924,0.8218321204185486,0.8218321204185486,0.0,94.35811614990234,87.0,18157.44921875,-0.0,1134.9593505859375,1.0,283.1499938964844,284.98052978515625,290.4044494628906,291.6349792480469,293.1499938964844,293.1499938964844,283.1499938964844,19020.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207207441329956,1.0,0.0,0.0,2.368234872817993,2.3682456016540527,3.742336787126989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.2607421875,0.0,437.5439453125,1895.4371337890625,0.0,1050.1630859375,0.5943700075149536,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607755184173584,0.4395299553871155,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131246566772461,0.2606249451637268,0.2480659186840057,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101866245269775,0.2572495937347412,0.1811943650245666,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421019673347473,0.197269007563591,0.1886216551065445,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466965317726135,0.2009433358907699,0.912421464920044,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488267004489898,1.0,1.0,0.0,1.0,-2.3646812438964844,2.364676713943481,4.499375791056082e-06,1.8280155658721924,0.8218321204185486,0.8218321204185486,0.0,94.35811614990234,87.0,18157.44921875,-0.0,1134.9593505859375,1.0,283.1499938964844,284.98052978515625,290.4044494628906,291.6349792480469,293.1499938964844,293.1499938964844,283.1499938964844,19020.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207207441329956,1.0,0.0,0.0,2.368234872817993,2.3682456016540527,3.742336787126989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.2607421875,0.0,437.5439453125,1895.4371337890625,0.0,1050.1630859375,0.5943700075149536,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646681189537048,0.4309224188327789,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205618858337402,0.2630901634693146,0.2502921223640442,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159218430519104,0.2578851878643036,0.1815697252750396,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479683756828308,0.1983988732099533,0.1895945072174072,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514032125473022,0.2010276019573211,0.912324070930481,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465126991271972,1.0,1.0,0.0,1.0,-2.358503818511963,2.35849928855896,4.475707100937143e-06,1.8231035470962524,0.8230173587799072,0.8230173587799072,0.0,91.93944549560548,90.0,18202.275390625,-0.0,1118.342529296875,1.0,283.1499938964844,285.0024108886719,290.4472961425781,291.68182373046875,293.1499938964844,293.1499938964844,283.1499938964844,18596.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219378113746643,1.0,0.0,0.0,2.346153497695923,2.346163988113404,3.6728752661474573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.45947265625,0.0,425.0768737792969,1895.4371337890625,0.0,1057.653076171875,0.5888845920562744,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646681189537048,0.4309224188327789,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205618858337402,0.2630901634693146,0.2502921223640442,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159218430519104,0.2578851878643036,0.1815697252750396,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479683756828308,0.1983988732099533,0.1895945072174072,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514032125473022,0.2010276019573211,0.912324070930481,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465126991271972,1.0,1.0,0.0,1.0,-2.358503818511963,2.35849928855896,4.475707100937143e-06,1.8231035470962524,0.8230173587799072,0.8230173587799072,0.0,91.93944549560548,90.0,18202.275390625,-0.0,1118.342529296875,1.0,283.1499938964844,285.0024108886719,290.4472961425781,291.68182373046875,293.1499938964844,293.1499938964844,283.1499938964844,18596.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219378113746643,1.0,0.0,0.0,2.346153497695923,2.346163988113404,3.6728752661474573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.45947265625,0.0,425.0768737792969,1895.4371337890625,0.0,1057.653076171875,0.5888845920562744,1.0,0.0,3.0,1.0,0.0
