time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5665911436080933,0.4286753535270691,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230758905410767,0.2643328309059143,0.2514380514621734,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175677061080933,0.2582041025161743,0.1817750334739685,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498644590377808,0.1989660561084747,0.1901071816682815,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7526951432228088,0.2010715305805206,0.912419617176056,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.6607360839844,1.0,0.4460771977901459,1.0,1.0,0.0,1.0,-2.3581559658050537,2.358151435852051,4.474384240893414e-06,1.8228312730789185,0.8239077925682068,0.8239077925682068,0.0,91.35599517822266,90.0,18241.85546875,-0.0,1115.6129150390625,1.0,283.1499938964844,285.0121154785156,290.4674072265625,291.7048034667969,293.1499938964844,293.1499938964844,283.1499938964844,18445.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226224899291992,1.0,0.0,0.0,2.3392021656036377,2.339212656021118,3.651142890248593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.541748046875,0.0,421.1141357421875,1895.4371337890625,0.0,1061.883544921875,0.5871300101280212,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.9990000128746032,0.5683186650276184,0.4274619817733764,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249844312667847,0.2655799090862274,0.2525992095470428,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186010122299194,0.2585227191448211,0.1819879710674286,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7512079477310181,0.1995320618152618,0.1906299293041229,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534186244010925,0.2011109888553619,0.9125471115112304,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705627441406,1.0,0.4460389316082001,1.0,1.0,0.0,1.0,-2.35912823677063,2.359123706817627,4.478074970393209e-06,1.823588371276856,0.8247551918029785,0.8247551918029785,0.0,91.07858276367188,93.0,18289.33984375,-0.0,1115.578125,1.0,283.1499938964844,285.020751953125,290.4866638183594,291.7274780273437,293.1499938964844,293.1499938964844,283.1499938964844,18310.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234546899795532,1.0,0.0,0.0,2.334719657897949,2.3347301483154297,3.6371639566823433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.77099609375,0.0,418.3875427246094,1895.4371337890625,0.0,1067.042236328125,0.5859416723251343,1.0,0.0,3.0,1.0,0.0
12046020,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705426931381226,0.4273280203342438,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270664811134338,0.2676829993724823,0.2545768618583679,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192059993743896,0.2590565681457519,0.1823588013648986,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524150609970093,0.2004779875278473,0.1915231198072433,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7535728216171265,0.2011780738830566,0.9128386974334716,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.233154296875,285.68585205078125,1.0,0.4467066526412964,1.0,1.0,0.0,1.0,-2.363209009170532,2.3632044792175293,4.4935886762687005e-06,1.826768040657044,0.8267355561256409,0.8267355561256409,0.0,91.17279815673828,93.0,18381.26953125,-0.0,1120.495361328125,1.0,283.1499938964844,285.0335388183594,290.5165710449219,291.7640380859375,293.1499938964844,293.1499938964844,283.1499938964844,18141.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252551674842834,1.0,0.0,0.0,2.330817699432373,2.330828189849853,3.625016802288883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.78173828125,0.0,415.779296875,1895.4371337890625,0.0,1078.2646484375,0.5848301649093628,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708649158477783,0.4275335073471069,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273261785507202,0.2680846750736236,0.2549569010734558,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191841244697571,0.2591580748558044,0.182431012392044,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525158524513245,0.2006573528051376,0.19169482588768,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534735202789307,0.2011908143758773,0.91290545463562,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.68853759765625,1.0,0.4469227790832519,1.0,1.0,0.0,1.0,-2.3642852306365967,2.3642807006835938,4.497684130910784e-06,1.827606558799744,0.8269557356834412,0.8269557356834412,0.0,91.2586898803711,96.0,18400.33203125,-0.0,1122.040283203125,1.0,283.1499938964844,285.03570556640625,290.5218505859375,291.7707214355469,293.1499938964844,293.1499938964844,283.1499938964844,18112.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256558895111084,1.0,0.0,0.0,2.3306052684783936,2.330615520477295,3.624355429110437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.033203125,0.0,415.5430603027344,1895.4371337890625,0.0,1080.77392578125,0.584740161895752,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721774697303772,0.4301923811435699,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281368613243103,0.2706024944782257,0.2573527693748474,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182364106178284,0.2597914934158325,0.1828915774822235,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523759603500366,0.2017719149589538,0.1927757859230041,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520929574966431,0.2012672871351242,0.9133785367012024,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488007128238678,1.0,1.0,0.0,1.0,-2.3727755546569824,2.3727710247039795,4.530066235020058e-06,1.8342221975326536,0.8295522332191467,0.8295522332191467,0.0,92.2021942138672,99.0,18526.626953125,-0.0,1135.3477783203125,1.0,283.1499938964844,285.0480041503906,290.55145263671875,291.80963134765625,293.1499938964844,293.1499938964844,283.1499938964844,17973.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285181641578674,1.0,0.0,0.0,2.331670045852661,2.3316805362701416,3.6276682635616453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.5234375,0.0,415.3682861328125,1895.4371337890625,0.0,1098.81689453125,0.5847668051719666,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721774697303772,0.4301923811435699,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281368613243103,0.2706024944782257,0.2573527693748474,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182364106178284,0.2597914934158325,0.1828915774822235,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523759603500366,0.2017719149589538,0.1927757859230041,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520929574966431,0.2012672871351242,0.9133785367012024,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488007128238678,1.0,1.0,0.0,1.0,-2.3727755546569824,2.3727710247039795,4.530066235020058e-06,1.8342221975326536,0.8295522332191467,0.8295522332191467,0.0,92.2021942138672,99.0,18526.626953125,-0.0,1135.3477783203125,1.0,283.1499938964844,285.0480041503906,290.55145263671875,291.80963134765625,293.1499938964844,293.1499938964844,283.1499938964844,17973.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285181641578674,1.0,0.0,0.0,2.331670045852661,2.3316805362701416,3.6276682635616453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.5234375,0.0,415.3682861328125,1895.4371337890625,0.0,1098.81689453125,0.5847668051719666,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723850727081299,0.4347359240055084,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278483152389526,0.2731324136257171,0.2597792148590088,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161888122558594,0.260423481464386,0.1833651810884475,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511970400810242,0.2028748244047165,0.1938650459051132,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496994137763977,0.2013347893953323,0.9139074087142944,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513991773128509,1.0,1.0,0.0,1.0,-2.383659839630127,2.383655309677124,4.571754288917873e-06,1.8427021503448489,0.8324785828590393,0.8324785828590393,0.0,93.71150207519533,102.0,18661.744140625,-0.0,1153.7508544921875,1.0,283.1499938964844,285.0581359863281,290.5749816894531,291.843017578125,293.1499938964844,293.1499938964844,283.1499938964844,17873.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318297982215881,1.0,0.0,0.0,2.336451292037964,2.3364617824554443,3.6425609550860827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.8291015625,0.0,417.0971374511719,1895.4371337890625,0.0,1119.9532470703125,0.5856723785400391,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723850727081299,0.4347359240055084,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278483152389526,0.2731324136257171,0.2597792148590088,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161888122558594,0.260423481464386,0.1833651810884475,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511970400810242,0.2028748244047165,0.1938650459051132,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496994137763977,0.2013347893953323,0.9139074087142944,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513991773128509,1.0,1.0,0.0,1.0,-2.383659839630127,2.383655309677124,4.571754288917873e-06,1.8427021503448489,0.8324785828590393,0.8324785828590393,0.0,93.71150207519533,102.0,18661.744140625,-0.0,1153.7508544921875,1.0,283.1499938964844,285.0581359863281,290.5749816894531,291.843017578125,293.1499938964844,293.1499938964844,283.1499938964844,17873.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318297982215881,1.0,0.0,0.0,2.336451292037964,2.3364617824554443,3.6425609550860827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.8291015625,0.0,417.0971374511719,1895.4371337890625,0.0,1119.9532470703125,0.5856723785400391,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715926289558411,0.4406309127807617,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268008232116699,0.2756736278533935,0.2622305750846863,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133655190467834,0.2610543668270111,0.1838484853506088,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493093013763428,0.2039658278226852,0.1949573308229446,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.74663245677948,0.2013930827379226,0.9144598841667176,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.454514741897583,1.0,1.0,0.0,1.0,-2.396242141723633,2.39623761177063,4.6201885197660886e-06,1.8525022268295288,0.8356711268424988,0.8356711268424988,0.0,95.64134216308594,105.0,18801.064453125,-0.0,1175.97119140625,1.0,283.1499938964844,285.06640625,290.5926513671875,291.8706970214844,293.1499938964844,293.1499938964844,283.1499938964844,17801.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353610157966614,1.0,0.0,0.0,2.343928337097168,2.3439388275146484,3.665912231554104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.82177734375,0.0,420.2158508300781,1895.4371337890625,0.0,1142.795166015625,0.587215006351471,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715926289558411,0.4406309127807617,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268008232116699,0.2756736278533935,0.2622305750846863,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133655190467834,0.2610543668270111,0.1838484853506088,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493093013763428,0.2039658278226852,0.1949573308229446,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.74663245677948,0.2013930827379226,0.9144598841667176,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.454514741897583,1.0,1.0,0.0,1.0,-2.396242141723633,2.39623761177063,4.6201885197660886e-06,1.8525022268295288,0.8356711268424988,0.8356711268424988,0.0,95.64134216308594,105.0,18801.064453125,-0.0,1175.97119140625,1.0,283.1499938964844,285.06640625,290.5926513671875,291.8706970214844,293.1499938964844,293.1499938964844,283.1499938964844,17801.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353610157966614,1.0,0.0,0.0,2.343928337097168,2.3439388275146484,3.665912231554104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.82177734375,0.0,420.2158508300781,1895.4371337890625,0.0,1142.795166015625,0.587215006351471,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708023905754089,0.4439502656459808,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260791301727295,0.2769485712051391,0.2634643316268921,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117413520812988,0.2613694667816162,0.1840929388999939,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.748184323310852,0.2045071572065353,0.1955035179853439,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449365258216858,0.2014245688915252,0.914754033088684,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562183320522308,1.0,1.0,0.0,1.0,-2.403014659881592,2.403010129928589,4.646366051019868e-06,1.8577758073806765,0.8374140858650208,0.8374140858650208,0.0,96.72804260253906,105.0,18871.109375,-0.0,1188.21630859375,1.0,283.1499938964844,285.0699768066406,290.5995483398437,291.88250732421875,293.1499938964844,293.1499938964844,283.1499938964844,17777.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371537446975708,1.0,0.0,0.0,2.348341703414917,2.348352193832397,3.6797302982449764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.8154296875,0.0,422.1549682617188,1895.4371337890625,0.0,1154.51025390625,0.5881535410881042,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.5697473883628845,0.4474609792232513,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252617716789246,0.2782267034053802,0.2647032439708709,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8100060224533081,0.2616845369338989,0.1843389570713043,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469741702079773,0.2050459235906601,0.1960494369268417,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431712746620178,0.2014580070972442,0.9150721430778505,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580005407333374,1.0,1.0,0.0,1.0,-2.410053968429565,2.4100492000579834,4.673653620557161e-06,1.8632559776306152,0.8390728831291199,0.8390728831291199,0.0,97.8812255859375,108.0,18941.625,-0.0,1201.1075439453125,1.0,283.1499938964844,285.0731201171875,290.6051940917969,291.8930358886719,293.1499938964844,293.1499938964844,283.1499938964844,17748.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63894122838974,1.0,0.0,0.0,2.3533806800842285,2.353391170501709,3.695538168813073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.5380859375,0.0,424.3724670410156,1895.4371337890625,0.0,1166.27001953125,0.5892249941825867,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669758319854736,0.4549254775047302,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234207630157471,0.2807901799678802,0.267194002866745,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062642216682434,0.2623132467269897,0.1848344355821609,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443783283233643,0.2061152458190918,0.1971394270658493,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394962906837463,0.2015150934457779,0.915717363357544,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617403745651245,1.0,1.0,0.0,1.0,-2.42469334602356,2.424688577651977,4.730664841190446e-06,1.8746505975723269,0.842621386051178,0.842621386051178,0.0,100.34918212890624,111.0,19081.072265625,-0.0,1228.4261474609375,1.0,283.1499938964844,285.0785217285156,290.6134033203125,291.9107360839844,293.1499938964844,293.1499938964844,283.1499938964844,17710.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642484724521637,1.0,0.0,0.0,2.364221811294556,2.364232301712036,3.729664967977442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.08935546875,0.0,429.2862548828125,1895.4371337890625,0.0,1189.8118896484375,0.5915657877922058,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669758319854736,0.4549254775047302,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234207630157471,0.2807901799678802,0.267194002866745,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062642216682434,0.2623132467269897,0.1848344355821609,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443783283233643,0.2061152458190918,0.1971394270658493,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394962906837463,0.2015150934457779,0.915717363357544,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617403745651245,1.0,1.0,0.0,1.0,-2.42469334602356,2.424688577651977,4.730664841190446e-06,1.8746505975723269,0.842621386051178,0.842621386051178,0.0,100.34918212890624,111.0,19081.072265625,-0.0,1228.4261474609375,1.0,283.1499938964844,285.0785217285156,290.6134033203125,291.9107360839844,293.1499938964844,293.1499938964844,283.1499938964844,17710.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642484724521637,1.0,0.0,0.0,2.364221811294556,2.364232301712036,3.729664967977442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.08935546875,0.0,429.2862548828125,1895.4371337890625,0.0,1189.8118896484375,0.5915657877922058,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634273886680603,0.4628662168979645,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213736414909363,0.2833586037158966,0.2696972191333771,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022456169128418,0.2629374265670776,0.1853320896625518,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416181564331055,0.2071703225374221,0.1982233226299286,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356691360473633,0.2015350311994552,0.916258692741394,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656495451927185,1.0,1.0,0.0,1.0,-2.439790725708008,2.439785957336426,4.789828381035477e-06,1.8863983154296875,0.8462666869163513,0.8462666869163513,0.0,102.99870300292967,99.0,19217.40234375,-0.0,1257.3502197265625,1.0,283.1499938964844,285.0827331542969,290.6178283691406,291.92431640625,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459410786628723,1.0,0.0,0.0,2.376044511795044,2.3760550022125244,3.7670594110750244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.52685546875,0.0,434.7645568847656,1895.4371337890625,0.0,1213.066162109375,0.5941426753997803,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634273886680603,0.4628662168979645,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213736414909363,0.2833586037158966,0.2696972191333771,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022456169128418,0.2629374265670776,0.1853320896625518,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416181564331055,0.2071703225374221,0.1982233226299286,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356691360473633,0.2015350311994552,0.916258692741394,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656495451927185,1.0,1.0,0.0,1.0,-2.439790725708008,2.439785957336426,4.789828381035477e-06,1.8863983154296875,0.8462666869163513,0.8462666869163513,0.0,102.99870300292967,99.0,19217.40234375,-0.0,1257.3502197265625,1.0,283.1499938964844,285.0827331542969,290.6178283691406,291.92431640625,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459410786628723,1.0,0.0,0.0,2.376044511795044,2.3760550022125244,3.7670594110750244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.52685546875,0.0,434.7645568847656,1895.4371337890625,0.0,1213.066162109375,0.5941426753997803,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606662034988403,0.4585363268852234,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260095715522766,0.2858885824680328,0.2720467448234558,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.805392861366272,0.263516753911972,0.1857113540172577,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448908686637878,0.2081726491451263,0.1991379857063293,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377157211303711,0.2014747262001037,0.9158599972724916,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641207456588745,1.0,1.0,0.0,1.0,-2.4385077953338623,2.4385030269622803,4.785347755387193e-06,1.885696530342102,0.8498029708862305,0.8498029708862305,0.0,101.7868881225586,87.0,19254.85546875,-0.0,1250.7696533203125,1.0,283.1499938964844,285.0779113769531,290.61773681640625,291.9305114746094,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490992307662964,1.0,0.0,0.0,2.388379096984864,2.388389825820923,3.806272843576153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.89404296875,0.0,440.6067199707031,1895.4371337890625,0.0,1234.5611572265625,0.5968534350395203,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606662034988403,0.4585363268852234,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260095715522766,0.2858885824680328,0.2720467448234558,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.805392861366272,0.263516753911972,0.1857113540172577,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448908686637878,0.2081726491451263,0.1991379857063293,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377157211303711,0.2014747262001037,0.9158599972724916,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641207456588745,1.0,1.0,0.0,1.0,-2.4385077953338623,2.4385030269622803,4.785347755387193e-06,1.885696530342102,0.8498029708862305,0.8498029708862305,0.0,101.7868881225586,87.0,19254.85546875,-0.0,1250.7696533203125,1.0,283.1499938964844,285.0779113769531,290.61773681640625,291.9305114746094,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490992307662964,1.0,0.0,0.0,2.388379096984864,2.388389825820923,3.806272843576153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.89404296875,0.0,440.6067199707031,1895.4371337890625,0.0,1234.5611572265625,0.5968534350395203,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611929893493652,0.4443117082118988,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362523317337036,0.288383275270462,0.2742547988891601,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142057061195374,0.2640517950057983,0.1859807968139648,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533515691757202,0.2091331481933593,0.1999036222696304,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447633147239685,0.2014075368642807,0.9148246645927428,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588915705680847,1.0,1.0,0.0,1.0,-2.4240801334381104,2.4240756034851074,4.7291791815951e-06,1.8746564388275144,0.8529999256134033,0.8529999256134033,0.0,97.52056884765624,90.0,19202.052734375,-0.0,1216.0048828125,1.0,283.1499938964844,285.0635986328125,290.61053466796875,291.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,17675.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510132551193237,1.0,0.0,0.0,2.4005305767059326,2.400541305541992,3.845101730348688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.927734375,0.0,446.4996948242188,1895.4371337890625,0.0,1247.7020263671875,0.5995497703552246,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611929893493652,0.4443117082118988,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362523317337036,0.288383275270462,0.2742547988891601,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142057061195374,0.2640517950057983,0.1859807968139648,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533515691757202,0.2091331481933593,0.1999036222696304,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447633147239685,0.2014075368642807,0.9148246645927428,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588915705680847,1.0,1.0,0.0,1.0,-2.4240801334381104,2.4240756034851074,4.7291791815951e-06,1.8746564388275144,0.8529999256134033,0.8529999256134033,0.0,97.52056884765624,90.0,19202.052734375,-0.0,1216.0048828125,1.0,283.1499938964844,285.0635986328125,290.61053466796875,291.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,17675.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510132551193237,1.0,0.0,0.0,2.4005305767059326,2.400541305541992,3.845101730348688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.927734375,0.0,446.4996948242188,1895.4371337890625,0.0,1247.7020263671875,0.5995497703552246,1.0,0.0,3.0,1.0,0.0
12047100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625428557395935,0.4391646087169647,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403956890106201,0.2896376252174377,0.2753778100013733,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174332976341248,0.2643201947212219,0.1861260086297989,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566975951194763,0.2096168845891952,0.2003027647733688,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474347949028015,0.2014070749282837,0.9145033955574036,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574452340602875,1.0,1.0,0.0,1.0,-2.419502258300781,2.419497489929199,4.71110661237617e-06,1.87098228931427,0.854538083076477,0.854538083076477,0.0,96.02037811279295,90.0,19184.07421875,-0.0,1204.4571533203125,1.0,283.1499938964844,285.0565185546875,290.6051330566406,291.9168701171875,293.1499938964844,293.1499938964844,283.1499938964844,17685.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513436436653137,1.0,0.0,0.0,2.4063119888305664,2.406322717666626,3.863644906232367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.3798828125,0.0,449.36328125,1895.4371337890625,0.0,1249.9788818359375,0.6008450388908386,1.0,0.0,3.0,1.0,0.0
12047160,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639508962631226,0.4357568323612213,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8435821533203125,0.2909022569656372,0.2765296697616577,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196670413017273,0.2645941376686096,0.1862891912460327,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591546773910522,0.2101058363914489,0.2007272243499755,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492617964744568,0.2014260441064834,0.9143825769424438,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565192759037018,1.0,1.0,0.0,1.0,-2.4173498153686523,2.4173450469970703,4.70268832941656e-06,1.869290113449097,0.8559309244155884,0.8559309244155884,0.0,95.0666046142578,93.0,19182.388671875,-0.0,1198.017578125,1.0,283.1499938964844,285.0515441894531,290.6000671386719,291.9108581542969,293.1499938964844,293.1499938964844,283.1499938964844,17688.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513919830322266,1.0,0.0,0.0,2.4121248722076416,2.4121358394622803,3.8823347381367057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.8798828125,0.0,452.2201232910156,1895.4371337890625,0.0,1250.3121337890625,0.6021386981010437,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662210583686829,0.4324107468128204,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477716445922852,0.2932535707950592,0.2787023484706878,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221043944358826,0.2651126384735107,0.1866213679313659,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621088624000549,0.2110147774219513,0.2015479803085327,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511318325996399,0.201482892036438,0.9144466519355774,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2381286621094,285.727783203125,1.0,0.4559791982173919,1.0,1.0,0.0,1.0,-2.417397975921631,2.417393207550049,4.70281656816951e-06,1.8692960739135744,0.858636200428009,0.858636200428009,0.0,94.2058334350586,93.0,19201.013671875,-0.0,1194.530029296875,1.0,283.1499938964844,285.0450744628906,290.593017578125,291.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,17702.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512941718101501,1.0,0.0,0.0,2.4222946166992188,2.4223055839538574,3.915139927812561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.74267578125,0.0,457.2903137207031,1895.4371337890625,0.0,1249.6376953125,0.6044138669967651,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663848519325256,0.4322747588157654,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480441570281982,0.2934593856334686,0.2788941860198974,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222272396087646,0.2651585936546325,0.1866520345211029,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622799277305603,0.2110942751169204,0.2016213983297348,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512122392654419,0.2014883160591125,0.9144636392593384,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559930264949798,1.0,1.0,0.0,1.0,-2.4176101684570312,2.417605400085449,4.703637841885211e-06,1.8694583177566528,0.8587172031402588,0.8587172031402588,0.0,94.17769622802734,96.0,19203.80078125,-0.0,1194.6610107421875,1.0,283.1499938964844,285.0446472167969,290.592529296875,291.90283203125,293.1499938964844,293.1499938964844,283.1499938964844,17703.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512935757637024,1.0,0.0,0.0,2.423175811767578,2.4231865406036377,3.917988919965865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.7333984375,0.0,457.7283935546875,1895.4371337890625,0.0,1249.6336669921875,0.6046102643013,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678509473800659,0.4323071837425232,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503933548927307,0.2960478067398071,0.2813251912593841,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227623701095581,0.2657437026500702,0.1870558261871338,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634359002113342,0.2120920270681381,0.2025611847639084,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512741088867188,0.2015559524297714,0.9147666096687316,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568362236022949,1.0,1.0,0.0,1.0,-2.422544479370117,2.422539710998535,4.722808625956532e-06,1.8732622861862185,0.8613648414611816,0.8613648414611816,0.0,94.34361267089844,99.0,19250.720703125,-0.0,1201.098388671875,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515780091285706,1.0,0.0,0.0,2.433665037155152,2.43367600440979,3.951982421313005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42724609375,0.0,463.005615234375,1895.4371337890625,0.0,1251.5955810546875,0.6069591641426086,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678509473800659,0.4323071837425232,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503933548927307,0.2960478067398071,0.2813251912593841,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227623701095581,0.2657437026500702,0.1870558261871338,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634359002113342,0.2120920270681381,0.2025611847639084,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512741088867188,0.2015559524297714,0.9147666096687316,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568362236022949,1.0,1.0,0.0,1.0,-2.422544479370117,2.422539710998535,4.722808625956532e-06,1.8732622861862185,0.8613648414611816,0.8613648414611816,0.0,94.34361267089844,99.0,19250.720703125,-0.0,1201.098388671875,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515780091285706,1.0,0.0,0.0,2.433665037155152,2.43367600440979,3.951982421313005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42724609375,0.0,463.005615234375,1895.4371337890625,0.0,1251.5955810546875,0.6069591641426086,1.0,0.0,3.0,1.0,0.0
12047460,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681453347206116,0.4349218308925628,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511486053466797,0.2986604571342468,0.2838063240051269,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218117356300354,0.2663455605506897,0.1874911189079284,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631199359893799,0.2130940109491348,0.2035320103168487,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.749932050704956,0.2016211301088333,0.9151847958564758,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586746394634247,1.0,1.0,0.0,1.0,-2.4308555126190186,2.4308507442474365,4.755230293085333e-06,1.8796908855438232,0.8638912439346313,0.8638912439346313,0.0,95.2828369140625,102.0,19316.0234375,-0.0,1214.7247314453125,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,17732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525092124938965,1.0,0.0,0.0,2.4436123371124268,2.443623304367065,3.984354179920048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.0498046875,0.0,468.0508117675781,1895.4371337890625,0.0,1258.03125,0.6091883182525635,1.0,0.0,3.0,1.0,0.0
12047520,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681453347206116,0.4349218308925628,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511486053466797,0.2986604571342468,0.2838063240051269,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218117356300354,0.2663455605506897,0.1874911189079284,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631199359893799,0.2130940109491348,0.2035320103168487,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.749932050704956,0.2016211301088333,0.9151847958564758,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586746394634247,1.0,1.0,0.0,1.0,-2.4308555126190186,2.4308507442474365,4.755230293085333e-06,1.8796908855438232,0.8638912439346313,0.8638912439346313,0.0,95.2828369140625,102.0,19316.0234375,-0.0,1214.7247314453125,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,17732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525092124938965,1.0,0.0,0.0,2.4436123371124268,2.443623304367065,3.984354179920048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.0498046875,0.0,468.0508117675781,1895.4371337890625,0.0,1258.03125,0.6091883182525635,1.0,0.0,3.0,1.0,0.0
12047580,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672675371170044,0.4394032657146454,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507605195045471,0.3012928366661072,0.2863259315490722,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198070526123047,0.2669608294963836,0.1879504173994064,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617599368095398,0.2140970677137375,0.2045236229896545,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476119995117188,0.2016834914684295,0.9156827330589294,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612337648868561,1.0,1.0,0.0,1.0,-2.441606044769287,2.441601276397705,4.797352630703244e-06,1.88801372051239,0.8663133978843689,0.8663133978843689,0.0,96.79153442382812,105.0,19394.78515625,-0.0,1233.69775390625,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539891362190247,1.0,0.0,0.0,2.453052759170532,2.45306396484375,4.01519997694777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.02001953125,0.0,472.87353515625,1895.4371337890625,0.0,1268.300537109375,0.611304759979248,1.0,0.0,3.0,1.0,0.0
12047640,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672675371170044,0.4394032657146454,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507605195045471,0.3012928366661072,0.2863259315490722,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198070526123047,0.2669608294963836,0.1879504173994064,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617599368095398,0.2140970677137375,0.2045236229896545,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476119995117188,0.2016834914684295,0.9156827330589294,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612337648868561,1.0,1.0,0.0,1.0,-2.441606044769287,2.441601276397705,4.797352630703244e-06,1.88801372051239,0.8663133978843689,0.8663133978843689,0.0,96.79153442382812,105.0,19394.78515625,-0.0,1233.69775390625,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539891362190247,1.0,0.0,0.0,2.453052759170532,2.45306396484375,4.01519997694777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.02001953125,0.0,472.87353515625,1895.4371337890625,0.0,1268.300537109375,0.611304759979248,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664163827896118,0.4421741068363189,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502517342567444,0.3026152849197387,0.2875975370407104,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185129761695862,0.2672725319862366,0.1881872564554214,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607958316802979,0.2145982086658477,0.2050249129533767,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.746190071105957,0.2017118036746978,0.9159491062164308,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627181887626648,1.0,1.0,0.0,1.0,-2.4476687908172607,2.4476640224456787,4.82119412481552e-06,1.892708659172058,0.8675488233566284,0.8675488233566284,0.0,97.71223449707033,105.0,19437.94140625,-0.0,1244.756103515625,1.0,283.1499938964844,285.0402526855469,290.5729064941406,291.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17755.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548696160316467,1.0,0.0,0.0,2.4575226306915283,2.457533836364746,4.029845968034351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.04345703125,0.0,475.1853332519531,1895.4371337890625,0.0,1274.43408203125,0.6123113632202148,1.0,0.0,3.0,1.0,0.0
