time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653050541877747,0.4452329874038696,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495787382125854,0.303941398859024,0.2888758778572082,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170635104179382,0.2675865888595581,0.1884281486272812,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596850395202637,0.2150986939668655,0.2055288702249527,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446335554122925,0.2017359435558319,0.9162157773971558,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643129408359527,1.0,1.0,0.0,1.0,-2.454094409942627,2.454089641571045,4.846529918722808e-06,1.897685050964356,0.8686506748199463,0.8686506748199463,0.0,98.7258529663086,108.0,19483.564453125,-0.0,1256.6888427734375,1.0,283.1499938964844,285.04119873046875,290.5690612792969,291.89422607421875,293.1499938964844,293.1499938964844,283.1499938964844,17757.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558100581169128,1.0,0.0,0.0,2.462033748626709,2.4620449542999268,4.044653962864686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.12353515625,0.0,477.49029541015625,1895.4371337890625,0.0,1281.0050048828125,0.613318145275116,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624058842658997,0.4520120322704315,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478764891624451,0.3066016137599945,0.2914484143257141,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138123154640198,0.2682195007801056,0.1889193505048751,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571514844894409,0.2160962373018264,0.2065416276454925,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412319779396057,0.201764315366745,0.9167099595069884,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677503705024719,1.0,1.0,0.0,1.0,-2.4677295684814453,2.467724561691284,4.900520707451506e-06,1.90824556350708,0.8709243535995483,0.8709243535995483,0.0,100.97429656982422,111.0,19579.66796875,-0.0,1282.610107421875,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577870845794678,1.0,0.0,0.0,2.4706170558929443,2.470628261566162,4.072904289387225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3701171875,0.0,481.927001953125,1895.4371337890625,0.0,1294.8828125,0.6152421236038208,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624058842658997,0.4520120322704315,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478764891624451,0.3066016137599945,0.2914484143257141,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138123154640198,0.2682195007801056,0.1889193505048751,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571514844894409,0.2160962373018264,0.2065416276454925,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412319779396057,0.201764315366745,0.9167099595069884,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677503705024719,1.0,1.0,0.0,1.0,-2.4677295684814453,2.467724561691284,4.900520707451506e-06,1.90824556350708,0.8709243535995483,0.8709243535995483,0.0,100.97429656982422,111.0,19579.66796875,-0.0,1282.610107421875,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577870845794678,1.0,0.0,0.0,2.4706170558929443,2.470628261566162,4.072904289387225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3701171875,0.0,481.927001953125,1895.4371337890625,0.0,1294.8828125,0.6152421236038208,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586889386177063,0.4594794511795044,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458341360092163,0.3092692494392395,0.294037252664566,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101890087127686,0.2688565552234649,0.1894201785326004,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.754328191280365,0.217086836695671,0.2075569182634353,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375513315200806,0.201753631234169,0.9170852899551392,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714342951774597,1.0,1.0,0.0,1.0,-2.482083320617676,2.482078313827514,4.957689725415548e-06,1.919363021850586,0.8731619119644165,0.8731619119644165,0.0,103.46373748779295,99.0,19681.419921875,-0.0,1310.6998291015625,1.0,283.1499938964844,285.0472717285156,290.552490234375,291.8888854980469,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598108410835266,1.0,0.0,0.0,2.4788713455200195,2.4788825511932373,4.100164687770303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.85888671875,0.0,486.2132263183594,1895.4371337890625,0.0,1309.1798095703125,0.6170911192893982,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586889386177063,0.4594794511795044,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458341360092163,0.3092692494392395,0.294037252664566,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101890087127686,0.2688565552234649,0.1894201785326004,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.754328191280365,0.217086836695671,0.2075569182634353,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375513315200806,0.201753631234169,0.9170852899551392,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714342951774597,1.0,1.0,0.0,1.0,-2.482083320617676,2.482078313827514,4.957689725415548e-06,1.919363021850586,0.8731619119644165,0.8731619119644165,0.0,103.46373748779295,99.0,19681.419921875,-0.0,1310.6998291015625,1.0,283.1499938964844,285.0472717285156,290.552490234375,291.8888854980469,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598108410835266,1.0,0.0,0.0,2.4788713455200195,2.4788825511932373,4.100164687770303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.85888671875,0.0,486.2132263183594,1895.4371337890625,0.0,1309.1798095703125,0.6170911192893982,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557816624641418,0.4547138810157776,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509222269058228,0.3119021356105804,0.2964772284030914,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134832382202148,0.2694575786590576,0.1898097246885299,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579079270362854,0.2180327028036117,0.2084118127822876,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.739815890789032,0.2016742527484893,0.916560709476471,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697438776493072,1.0,1.0,0.0,1.0,-2.480175256729126,2.480170249938965,4.950552920490736e-06,1.918135404586792,0.8752415180206299,0.8752415180206299,0.0,102.12015533447266,87.0,19691.826171875,-0.0,1302.657958984375,1.0,283.1499938964844,285.04345703125,290.5433959960937,291.8831481933594,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616397500038147,1.0,0.0,0.0,2.486767292022705,2.486778497695923,4.1263268713009893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.568359375,0.0,490.34954833984375,1895.4371337890625,0.0,1322.17822265625,0.6188621520996094,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557816624641418,0.4547138810157776,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509222269058228,0.3119021356105804,0.2964772284030914,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134832382202148,0.2694575786590576,0.1898097246885299,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579079270362854,0.2180327028036117,0.2084118127822876,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.739815890789032,0.2016742527484893,0.916560709476471,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697438776493072,1.0,1.0,0.0,1.0,-2.480175256729126,2.480170249938965,4.950552920490736e-06,1.918135404586792,0.8752415180206299,0.8752415180206299,0.0,102.12015533447266,87.0,19691.826171875,-0.0,1302.657958984375,1.0,283.1499938964844,285.04345703125,290.5433959960937,291.8831481933594,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616397500038147,1.0,0.0,0.0,2.486767292022705,2.486778497695923,4.1263268713009893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.568359375,0.0,490.34954833984375,1895.4371337890625,0.0,1322.17822265625,0.6188621520996094,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561195611953735,0.4400375783443451,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622795343399048,0.3145062923431396,0.2987819612026214,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223537802696228,0.2700260281562805,0.1900976598262787,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670484781265259,0.218947172164917,0.2091277986764907,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472276091575623,0.2016186416149139,0.9155225157737732,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644075334072113,1.0,1.0,0.0,1.0,-2.4652793407440186,2.4652745723724365,4.89145850224304e-06,1.906693458557129,0.8770228028297424,0.8770228028297424,0.0,97.7425308227539,90.0,19621.0234375,-0.0,1266.038818359375,1.0,283.1499938964844,285.0317077636719,290.5311279296875,291.8687744140625,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623230576515198,1.0,0.0,0.0,2.49403715133667,2.494048595428467,4.15048845070487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.36474609375,0.0,494.21435546875,1895.4371337890625,0.0,1327.0533447265625,0.620502233505249,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561195611953735,0.4400375783443451,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622795343399048,0.3145062923431396,0.2987819612026214,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223537802696228,0.2700260281562805,0.1900976598262787,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670484781265259,0.218947172164917,0.2091277986764907,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472276091575623,0.2016186416149139,0.9155225157737732,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644075334072113,1.0,1.0,0.0,1.0,-2.4652793407440186,2.4652745723724365,4.89145850224304e-06,1.906693458557129,0.8770228028297424,0.8770228028297424,0.0,97.7425308227539,90.0,19621.0234375,-0.0,1266.038818359375,1.0,283.1499938964844,285.0317077636719,290.5311279296875,291.8687744140625,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623230576515198,1.0,0.0,0.0,2.49403715133667,2.494048595428467,4.15048845070487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.36474609375,0.0,494.21435546875,1895.4371337890625,0.0,1327.0533447265625,0.620502233505249,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573096871376038,0.4346890151500702,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669231534004211,0.3158194124698639,0.2999566495418548,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257036209106445,0.2703168094158172,0.1902558356523513,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7706679701805115,0.2194128185510635,0.2095065414905548,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.750080406665802,0.201637715101242,0.9152599573135376,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629242420196533,1.0,1.0,0.0,1.0,-2.4605824947357178,2.460577726364136,4.8725519263825845e-06,1.9029030799865725,0.8778929114341736,0.8778929114341736,0.0,96.19571685791016,90.0,19598.439453125,-0.0,1253.886962890625,1.0,283.1499938964844,285.0263671875,290.52471923828125,291.86004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17816.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662081241607666,1.0,0.0,0.0,2.4973366260528564,2.4973480701446533,4.161477420439042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.306640625,0.0,495.9995422363281,1895.4371337890625,0.0,1325.3267822265625,0.621253252029419,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.5585457682609558,0.4310951232910156,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705072999000549,0.3171463012695312,0.3011633157730102,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280773758888245,0.2706167101860046,0.1904347240924835,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733349204063416,0.2198871821165084,0.2099139392375946,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520777583122253,0.2016844451427459,0.9152377843856812,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619710445404053,1.0,1.0,0.0,1.0,-2.4583890438079834,2.4583842754364014,4.863783033215441e-06,1.901158094406128,0.8786647319793701,0.8786647319793701,0.0,95.19985961914062,93.0,19595.087890625,-0.0,1247.0799560546875,1.0,283.1499938964844,285.0233154296875,290.5196533203125,291.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,17820.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615922451019287,1.0,0.0,0.0,2.500657320022583,2.50066876411438,4.17255137108441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.70556640625,0.0,497.7580261230469,1895.4371337890625,0.0,1321.8397216796875,0.6219990849494934,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606452226638794,0.4272788166999817,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755435347557068,0.3198379278182983,0.3036470115184784,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309105634689331,0.2712414562702179,0.1908353418111801,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767549753189087,0.2208563685417175,0.2107835859060287,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543408870697021,0.2018206566572189,0.91560959815979,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614159762859344,1.0,1.0,0.0,1.0,-2.4587559700012207,2.45875096321106,4.865095434070099e-06,1.9013696908950808,0.8803752660751343,0.8803752660751343,0.0,94.23782348632812,96.0,19621.88671875,-0.0,1243.4913330078125,1.0,283.1499938964844,285.0207824707031,290.5150756835937,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17829.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660524308681488,1.0,0.0,0.0,2.506934642791748,2.506946086883545,4.193526308426954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.5537109375,0.0,501.1025695800781,1895.4371337890625,0.0,1314.2418212890625,0.6234111189842224,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606452226638794,0.4272788166999817,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755435347557068,0.3198379278182983,0.3036470115184784,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309105634689331,0.2712414562702179,0.1908353418111801,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767549753189087,0.2208563685417175,0.2107835859060287,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543408870697021,0.2018206566572189,0.91560959815979,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614159762859344,1.0,1.0,0.0,1.0,-2.4587559700012207,2.45875096321106,4.865095434070099e-06,1.9013696908950808,0.8803752660751343,0.8803752660751343,0.0,94.23782348632812,96.0,19621.88671875,-0.0,1243.4913330078125,1.0,283.1499938964844,285.0207824707031,290.5150756835937,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17829.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660524308681488,1.0,0.0,0.0,2.506934642791748,2.506946086883545,4.193526308426954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.5537109375,0.0,501.1025695800781,1895.4371337890625,0.0,1314.2418212890625,0.6234111189842224,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617958903312683,0.4270339608192444,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782116174697876,0.3225724697113037,0.3062088191509247,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316655158996582,0.2718959152698517,0.1912837475538253,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780659794807434,0.2218469530344009,0.2117107659578323,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546599507331848,0.2019753158092498,0.9162788987159728,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622591435909271,1.0,1.0,0.0,1.0,-2.4639925956726074,2.4639878273010254,4.885735961579485e-06,1.9053735733032229,0.8822531700134277,0.8822531700134277,0.0,94.3447723388672,99.0,19685.67578125,-0.0,1250.2279052734375,1.0,283.1499938964844,285.0219116210937,290.5168762207031,291.8505859375,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599835157394409,1.0,0.0,0.0,2.51314663887024,2.513158082962036,4.214334410335141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.822265625,0.0,504.3892211914063,1895.4371337890625,0.0,1310.4039306640625,0.6247996091842651,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617958903312683,0.4270339608192444,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782116174697876,0.3225724697113037,0.3062088191509247,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316655158996582,0.2718959152698517,0.1912837475538253,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780659794807434,0.2218469530344009,0.2117107659578323,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546599507331848,0.2019753158092498,0.9162788987159728,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622591435909271,1.0,1.0,0.0,1.0,-2.4639925956726074,2.4639878273010254,4.885735961579485e-06,1.9053735733032229,0.8822531700134277,0.8822531700134277,0.0,94.3447723388672,99.0,19685.67578125,-0.0,1250.2279052734375,1.0,283.1499938964844,285.0219116210937,290.5168762207031,291.8505859375,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599835157394409,1.0,0.0,0.0,2.51314663887024,2.513158082962036,4.214334410335141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.822265625,0.0,504.3892211914063,1895.4371337890625,0.0,1310.4039306640625,0.6247996091842651,1.0,0.0,3.0,1.0,0.0
12048660,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618008971214294,0.4294366240501404,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790810704231262,0.3253398835659027,0.3088298141956329,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308703899383545,0.2725744843482971,0.1917692869901657,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777892351150513,0.2228518575429916,0.21267931163311,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535027265548706,0.2021277397871017,0.9170792698860168,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641197919845581,1.0,1.0,0.0,1.0,-2.472734212875366,2.472729444503784,4.92038589072763e-06,1.9121066331863403,0.8844115138053894,0.8844115138053894,0.0,95.23970794677734,102.0,19779.294921875,-0.0,1264.5462646484375,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.8605041503906,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602352261543274,1.0,0.0,0.0,2.5196008682250977,2.5196123123168945,4.236008805946767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59033203125,0.0,507.77740478515625,1895.4371337890625,0.0,1312.1893310546875,0.6262323260307312,1.0,0.0,3.0,1.0,0.0
12048720,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618008971214294,0.4294366240501404,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790810704231262,0.3253398835659027,0.3088298141956329,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308703899383545,0.2725744843482971,0.1917692869901657,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777892351150513,0.2228518575429916,0.21267931163311,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535027265548706,0.2021277397871017,0.9170792698860168,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641197919845581,1.0,1.0,0.0,1.0,-2.472734212875366,2.472729444503784,4.92038589072763e-06,1.9121066331863403,0.8844115138053894,0.8844115138053894,0.0,95.23970794677734,102.0,19779.294921875,-0.0,1264.5462646484375,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.8605041503906,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602352261543274,1.0,0.0,0.0,2.5196008682250977,2.5196123123168945,4.236008805946767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59033203125,0.0,507.77740478515625,1895.4371337890625,0.0,1312.1893310546875,0.6262323260307312,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606622099876404,0.4337676167488098,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786511421203613,0.3281329572200775,0.3114957809448242,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289731740951538,0.2732725739479065,0.1922835111618042,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763758897781372,0.2238659858703613,0.2136771231889724,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512944340705872,0.2022698670625686,0.9179342985153198,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667156040668487,1.0,1.0,0.0,1.0,-2.483982801437378,2.483977794647217,4.9651989684207365e-06,1.9207921028137207,0.8869664072990417,0.8869664072990417,0.0,96.71704864501952,105.0,19897.916015625,-0.0,1284.484130859375,1.0,283.1499938964844,285.0316772460937,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611822247505188,1.0,0.0,0.0,2.526618242263794,2.52662992477417,4.259637478298828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28125,0.0,511.4383239746094,1895.4371337890625,0.0,1318.9193115234375,0.6277807354927063,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606622099876404,0.4337676167488098,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786511421203613,0.3281329572200775,0.3114957809448242,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289731740951538,0.2732725739479065,0.1922835111618042,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763758897781372,0.2238659858703613,0.2136771231889724,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512944340705872,0.2022698670625686,0.9179342985153198,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667156040668487,1.0,1.0,0.0,1.0,-2.483982801437378,2.483977794647217,4.9651989684207365e-06,1.9207921028137207,0.8869664072990417,0.8869664072990417,0.0,96.71704864501952,105.0,19897.916015625,-0.0,1284.484130859375,1.0,283.1499938964844,285.0316772460937,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611822247505188,1.0,0.0,0.0,2.526618242263794,2.52662992477417,4.259637478298828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28125,0.0,511.4383239746094,1895.4371337890625,0.0,1318.9193115234375,0.6277807354927063,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596907138824463,0.4364842474460602,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780755400657654,0.3295375108718872,0.3128424286842346,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277224898338318,0.273627758026123,0.192549392580986,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753568291664124,0.2243753522634506,0.2141842544078827,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499037981033325,0.2023345828056335,0.9183644652366638,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682224094867706,1.0,1.0,0.0,1.0,-2.490309476852417,2.490304470062256,4.990504749002866e-06,1.9256820678710933,0.8884782791137695,0.8884782791137695,0.0,97.62646484375,105.0,19965.453125,-0.0,1296.1036376953125,1.0,283.1499938964844,285.0351867675781,290.5367431640625,291.8838806152344,293.1499938964844,293.1499938964844,283.1499938964844,17800.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618521213531494,1.0,0.0,0.0,2.5303821563720703,2.530393600463867,4.27233743494071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.76513671875,0.0,513.408935546875,1895.4371337890625,0.0,1323.692138671875,0.6286112666130066,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.558465838432312,0.4394995868206024,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773117661476135,0.3309468328952789,0.3141969442367553,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263152837753296,0.273986667394638,0.1928203254938125,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741763591766357,0.2248857766389846,0.2146957516670227,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483656406402588,0.2023931145668029,0.9187853932380676,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698412716388702,1.0,1.0,0.0,1.0,-2.497004747390747,2.496999740600586,5.017362127546221e-06,1.9308595657348635,0.8901678323745728,0.8901678323745728,0.0,98.63093566894533,108.0,20038.412109375,-0.0,1308.63818359375,1.0,283.1499938964844,285.0389404296875,290.542724609375,291.8936767578125,293.1499938964844,293.1499938964844,283.1499938964844,17785.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626233458518982,1.0,0.0,0.0,2.534532308578491,2.534543752670288,4.28636326432752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.70361328125,0.0,515.5540161132812,1895.4371337890625,0.0,1329.1990966796875,0.6295190453529358,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553558468818665,0.4462215006351471,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753719329833984,0.3337766826152801,0.316925048828125,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231579065322876,0.2747130990028381,0.1933744847774505,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714676260948181,0.225907877087593,0.2157283276319503,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449707984924316,0.2024865001440048,0.919567883014679,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733335077762604,1.0,1.0,0.0,1.0,-2.511204481124878,2.511199474334717,5.0745761654980015e-06,1.9418457746505733,0.8941177129745483,0.8941177129745483,0.0,100.86788940429688,111.0,20198.970703125,-0.0,1335.881591796875,1.0,283.1499938964844,285.0469970703125,290.5570373535156,291.9164123535156,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643756031990051,1.0,0.0,0.0,2.543942213058472,2.543953895568848,4.318250148571679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.90966796875,0.0,520.4265747070312,1895.4371337890625,0.0,1341.7596435546875,0.6315749287605286,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553558468818665,0.4462215006351471,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753719329833984,0.3337766826152801,0.316925048828125,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231579065322876,0.2747130990028381,0.1933744847774505,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714676260948181,0.225907877087593,0.2157283276319503,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449707984924316,0.2024865001440048,0.919567883014679,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733335077762604,1.0,1.0,0.0,1.0,-2.511204481124878,2.511199474334717,5.0745761654980015e-06,1.9418457746505733,0.8941177129745483,0.8941177129745483,0.0,100.86788940429688,111.0,20198.970703125,-0.0,1335.881591796875,1.0,283.1499938964844,285.0469970703125,290.5570373535156,291.9164123535156,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643756031990051,1.0,0.0,0.0,2.543942213058472,2.543953895568848,4.318250148571679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.90966796875,0.0,520.4265747070312,1895.4371337890625,0.0,1341.7596435546875,0.6315749287605286,1.0,0.0,3.0,1.0,0.0
12049140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515450835227966,0.4536432921886444,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730504512786865,0.3366189301013946,0.3196737468242645,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196749687194824,0.2754488587379455,0.1939417868852615,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684455513954163,0.226929634809494,0.2167695462703704,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.741284966468811,0.202542170882225,0.9202283024787904,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770756363868713,1.0,1.0,0.0,1.0,-2.5261499881744385,2.5261447429656982,5.135163974046009e-06,1.9534149169921875,0.8989272713661194,0.8989272713661194,0.0,103.34783172607422,99.0,20378.3046875,-0.0,1365.40185546875,1.0,283.1499938964844,285.0554504394531,290.5751037597656,291.94390869140625,293.1499938964844,293.1499938964844,283.1499938964844,17699.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663336753845215,1.0,0.0,0.0,2.555104970932007,2.555116653442383,4.356230363100622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.02587890625,0.0,526.2426147460938,1895.4371337890625,0.0,1355.8739013671875,0.6340135931968689,1.0,0.0,3.0,1.0,0.0
12049200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515450835227966,0.4536432921886444,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730504512786865,0.3366189301013946,0.3196737468242645,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196749687194824,0.2754488587379455,0.1939417868852615,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684455513954163,0.226929634809494,0.2167695462703704,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.741284966468811,0.202542170882225,0.9202283024787904,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770756363868713,1.0,1.0,0.0,1.0,-2.5261499881744385,2.5261447429656982,5.135163974046009e-06,1.9534149169921875,0.8989272713661194,0.8989272713661194,0.0,103.34783172607422,99.0,20378.3046875,-0.0,1365.40185546875,1.0,283.1499938964844,285.0554504394531,290.5751037597656,291.94390869140625,293.1499938964844,293.1499938964844,283.1499938964844,17699.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663336753845215,1.0,0.0,0.0,2.555104970932007,2.555116653442383,4.356230363100622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.02587890625,0.0,526.2426147460938,1895.4371337890625,0.0,1355.8739013671875,0.6340135931968689,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485965013504028,0.4486914575099945,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787119388580322,0.3394305109977722,0.3222784399986267,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231003880500793,0.2761526703834533,0.1944012343883514,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723467350006104,0.2279122024774551,0.2176564037799835,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437911033630371,0.2025380581617355,0.9200230240821838,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754476249217987,1.0,1.0,0.0,1.0,-2.5247223377227783,2.524717092514038,5.129871624376392e-06,1.952569842338562,0.9045172929763794,0.9045172929763794,0.0,101.98674774169922,87.0,20474.2734375,-0.0,1357.7198486328125,1.0,283.1499938964844,285.05596923828125,290.5956726074219,291.9725036621094,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684262752532959,1.0,0.0,0.0,2.56815767288208,2.568169593811035,4.400851878472168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.5654296875,0.0,533.1300048828125,1895.4371337890625,0.0,1371.0489501953125,0.6398723721504211,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485965013504028,0.4486914575099945,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787119388580322,0.3394305109977722,0.3222784399986267,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231003880500793,0.2761526703834533,0.1944012343883514,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723467350006104,0.2279122024774551,0.2176564037799835,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437911033630371,0.2025380581617355,0.9200230240821838,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754476249217987,1.0,1.0,0.0,1.0,-2.5247223377227783,2.524717092514038,5.129871624376392e-06,1.952569842338562,0.9045172929763794,0.9045172929763794,0.0,101.98674774169922,87.0,20474.2734375,-0.0,1357.7198486328125,1.0,283.1499938964844,285.05596923828125,290.5956726074219,291.9725036621094,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684262752532959,1.0,0.0,0.0,2.56815767288208,2.568169593811035,4.400851878472168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.5654296875,0.0,533.1300048828125,1895.4371337890625,0.0,1371.0489501953125,0.6398723721504211,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487314462661743,0.4337736368179321,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.891222357749939,0.3421701192855835,0.3247241079807281,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322513699531555,0.2767836153507232,0.1947428882122039,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821616530418396,0.2288349866867065,0.2183901667594909,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516443133354187,0.2025403380393982,0.919276773929596,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701786339282989,1.0,1.0,0.0,1.0,-2.5101423263549805,2.51013708114624,5.071004579804139e-06,1.941392421722412,0.9104488492012024,0.9104488492012024,0.0,97.6014633178711,90.0,20536.623046875,-0.0,1320.560791015625,1.0,283.1499938964844,285.029052734375,290.6157531738281,291.9987487792969,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702877283096313,1.0,0.0,0.0,2.615182876586914,2.615195035934448,4.563493973819277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.6318359375,0.0,561.6387939453125,1895.4371337890625,0.0,1384.6260986328125,0.6514257192611694,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487314462661743,0.4337736368179321,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.891222357749939,0.3421701192855835,0.3247241079807281,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322513699531555,0.2767836153507232,0.1947428882122039,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821616530418396,0.2288349866867065,0.2183901667594909,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516443133354187,0.2025403380393982,0.919276773929596,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701786339282989,1.0,1.0,0.0,1.0,-2.5101423263549805,2.51013708114624,5.071004579804139e-06,1.941392421722412,0.9104488492012024,0.9104488492012024,0.0,97.6014633178711,90.0,20536.623046875,-0.0,1320.560791015625,1.0,283.1499938964844,285.029052734375,290.6157531738281,291.9987487792969,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702877283096313,1.0,0.0,0.0,2.615182876586914,2.615195035934448,4.563493973819277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.6318359375,0.0,561.6387939453125,1895.4371337890625,0.0,1384.6260986328125,0.6514257192611694,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497391223907471,0.4283722639083862,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962218165397644,0.3435240685939789,0.3259472846984863,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357373476028442,0.2770801782608032,0.1949125677347183,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859783172607422,0.2292851060628891,0.2187621146440506,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546488046646118,0.2025738656520843,0.919108510017395,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687272906303406,1.0,1.0,0.0,1.0,-2.505558729171753,2.505553722381592,5.052215783507563e-06,1.937696933746338,0.9135285019874572,0.9135285019874572,0.0,96.0620346069336,90.0,20601.138671875,-0.0,1308.2833251953125,1.0,283.1499938964844,285.0082397460937,290.625732421875,292.01202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18460.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709951162338257,1.0,0.0,0.0,2.6534423828125,2.6534550189971924,4.6979963030935323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.541015625,0.0,585.9598999023438,1895.4371337890625,0.0,1389.8046875,0.6580050587654114,1.0,0.0,3.0,1.0,0.0
12049560,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507033467292786,0.4247849881649017,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999847173690796,0.3448740243911743,0.3271825015544891,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.838179349899292,0.2773686051368713,0.1950888782739639,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887226939201355,0.2297296673059463,0.2191476970911026,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567200064659119,0.2026227563619613,0.9191227555274964,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678010046482086,1.0,1.0,0.0,1.0,-2.5034217834472656,2.5034167766571045,5.043533747084439e-06,1.936007618904113,0.9168297052383424,0.9168297052383424,0.0,95.0822296142578,93.0,20662.8984375,-0.0,1301.454345703125,1.0,283.1499938964844,284.9954528808594,290.63604736328125,292.02496337890625,293.1499938964844,293.1499938964844,283.1499938964844,18682.896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715945601463318,1.0,0.0,0.0,2.678901195526123,2.6789140701293945,4.788579985870456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.80419921875,0.0,602.2542114257812,1895.4371337890625,0.0,1394.201416015625,0.6669843792915344,1.0,0.0,3.0,1.0,0.0
