time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520519614219666,0.4211092889308929,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050701260566713,0.3475620448589325,0.3296789824962616,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409686088562012,0.2779228091239929,0.1954528540372848,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920545935630798,0.2305982112884521,0.2199371308088302,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589519023895264,0.2027242630720138,0.9194088578224182,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672822654247284,1.0,1.0,0.0,1.0,-2.5037295818328857,2.5037245750427246,5.044686531618936e-06,1.936200857162476,0.9238125681877136,0.9238125681877136,0.0,94.1689224243164,96.0,20852.357421875,-0.0,1297.9407958984375,1.0,283.1499938964844,284.96160888671875,290.66119384765625,292.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731677651405334,1.0,0.0,0.0,2.7540271282196045,2.754040479660034,5.060923058408662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3798828125,0.0,652.7239379882812,1895.4371337890625,0.0,1405.776123046875,0.6852577924728394,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520519614219666,0.4211092889308929,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050701260566713,0.3475620448589325,0.3296789824962616,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409686088562012,0.2779228091239929,0.1954528540372848,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920545935630798,0.2305982112884521,0.2199371308088302,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589519023895264,0.2027242630720138,0.9194088578224182,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672822654247284,1.0,1.0,0.0,1.0,-2.5037295818328857,2.5037245750427246,5.044686531618936e-06,1.936200857162476,0.9238125681877136,0.9238125681877136,0.0,94.1689224243164,96.0,20852.357421875,-0.0,1297.9407958984375,1.0,283.1499938964844,284.96160888671875,290.66119384765625,292.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731677651405334,1.0,0.0,0.0,2.7540271282196045,2.754040479660034,5.060923058408662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3798828125,0.0,652.7239379882812,1895.4371337890625,0.0,1405.776123046875,0.6852577924728394,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522975921630859,0.4211467206478119,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075099229812622,0.3502340614795685,0.332196831703186,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414508104324341,0.2784520983695984,0.1958253532648086,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930198311805725,0.2314414829015731,0.2207385003566742,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590258121490479,0.2027926445007324,0.9197636246681212,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681294858455658,1.0,1.0,0.0,1.0,-2.5086328983306885,2.508627891540528,5.064426204626216e-06,1.9399771690368648,0.9314514994621276,0.9314514994621276,0.0,94.34070587158205,99.0,21082.490234375,-0.0,1304.749755859375,1.0,283.1499938964844,284.92803955078125,290.6898193359375,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675595223903656,1.0,0.0,0.0,2.836930513381958,2.836944818496704,5.370203552956809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.8017578125,0.0,711.6180419921875,1895.4371337890625,0.0,1423.7364501953125,0.7053661346435547,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522975921630859,0.4211467206478119,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075099229812622,0.3502340614795685,0.332196831703186,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414508104324341,0.2784520983695984,0.1958253532648086,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930198311805725,0.2314414829015731,0.2207385003566742,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590258121490479,0.2027926445007324,0.9197636246681212,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681294858455658,1.0,1.0,0.0,1.0,-2.5086328983306885,2.508627891540528,5.064426204626216e-06,1.9399771690368648,0.9314514994621276,0.9314514994621276,0.0,94.34070587158205,99.0,21082.490234375,-0.0,1304.749755859375,1.0,283.1499938964844,284.92803955078125,290.6898193359375,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675595223903656,1.0,0.0,0.0,2.836930513381958,2.836944818496704,5.370203552956809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.8017578125,0.0,711.6180419921875,1895.4371337890625,0.0,1423.7364501953125,0.7053661346435547,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.551253616809845,0.4239330589771271,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078354835510254,0.352888822555542,0.3347253799438476,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402122855186462,0.2789613902568817,0.1962029486894607,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922175526618958,0.232261836528778,0.2215446531772613,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574597001075745,0.2028089314699173,0.9200281500816344,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699574410915375,1.0,1.0,0.0,1.0,-2.516756534576416,2.516751527786255,5.097276243759552e-06,1.9462636709213257,0.9398098587989808,0.9398098587989808,0.0,95.30982971191406,102.0,21341.54296875,-0.0,1319.0169677734375,1.0,283.1499938964844,284.8954772949219,290.7195129394531,292.1453552246094,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789352893829346,1.0,0.0,0.0,2.925191640853882,2.925206661224365,5.709550805477193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.92236328125,0.0,778.0444946289062,1895.4371337890625,0.0,1448.6456298828125,0.7267234921455383,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.551253616809845,0.4239330589771271,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078354835510254,0.352888822555542,0.3347253799438476,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402122855186462,0.2789613902568817,0.1962029486894607,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922175526618958,0.232261836528778,0.2215446531772613,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574597001075745,0.2028089314699173,0.9200281500816344,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699574410915375,1.0,1.0,0.0,1.0,-2.516756534576416,2.516751527786255,5.097276243759552e-06,1.9462636709213257,0.9398098587989808,0.9398098587989808,0.0,95.30982971191406,102.0,21341.54296875,-0.0,1319.0169677734375,1.0,283.1499938964844,284.8954772949219,290.7195129394531,292.1453552246094,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789352893829346,1.0,0.0,0.0,2.925191640853882,2.925206661224365,5.709550805477193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.92236328125,0.0,778.0444946289062,1895.4371337890625,0.0,1448.6456298828125,0.7267234921455383,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489435791969299,0.428721010684967,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066241979599,0.3555262088775635,0.3372573852539062,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377609848976135,0.27945476770401,0.1965835839509964,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901543378829956,0.2330614477396011,0.2223507612943649,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547213435173035,0.202765941619873,0.9201293587684632,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724819958209991,1.0,1.0,0.0,1.0,-2.527097225189209,2.527092218399048,5.139270797371864e-06,1.954277515411377,0.9489445090293884,0.9489445090293884,0.0,96.866943359375,105.0,21621.03125,-0.0,1338.6925048828125,1.0,283.1499938964844,284.8642883300781,290.74884033203125,292.1912841796875,293.1499938964844,293.1499938964844,283.1499938964844,22247.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829776167869568,1.0,0.0,0.0,3.017188549041748,3.017204523086548,6.074328098293336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.99072265625,0.0,851.4541625976562,1895.4371337890625,0.0,1479.0924072265625,0.7489392161369324,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489435791969299,0.428721010684967,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066241979599,0.3555262088775635,0.3372573852539062,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377609848976135,0.27945476770401,0.1965835839509964,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901543378829956,0.2330614477396011,0.2223507612943649,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547213435173035,0.202765941619873,0.9201293587684632,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724819958209991,1.0,1.0,0.0,1.0,-2.527097225189209,2.527092218399048,5.139270797371864e-06,1.954277515411377,0.9489445090293884,0.9489445090293884,0.0,96.866943359375,105.0,21621.03125,-0.0,1338.6925048828125,1.0,283.1499938964844,284.8642883300781,290.74884033203125,292.1912841796875,293.1499938964844,293.1499938964844,283.1499938964844,22247.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829776167869568,1.0,0.0,0.0,3.017188549041748,3.017204523086548,6.074328098293336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.99072265625,0.0,851.4541625976562,1895.4371337890625,0.0,1479.0924072265625,0.7489392161369324,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473732948303223,0.4316801726818084,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056108593940736,0.3568384647369385,0.3385244905948639,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.836213231086731,0.2796964347362518,0.1967755258083343,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887818813323975,0.2334541827440261,0.2227537184953689,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530367374420166,0.202720895409584,0.92010760307312,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739376306533813,1.0,1.0,0.0,1.0,-2.532863140106201,2.53285813331604,5.162766683497466e-06,1.9587479829788208,0.9537912607192992,0.9537912607192992,0.0,97.81586456298828,105.0,21776.576171875,-0.0,1350.075927734375,1.0,283.1499938964844,284.8460693359375,290.763427734375,292.2152099609375,293.1499938964844,293.1499938964844,283.1499938964844,22870.1171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852009892463684,1.0,0.0,0.0,3.072277545928955,3.072294235229492,6.298167818385991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.6005859375,0.0,897.7080688476562,1895.4371337890625,0.0,1495.976806640625,0.7594637274742126,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455525517463684,0.4349479675292969,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9043912887573242,0.3581466674804687,0.3397881984710693,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344971537590027,0.2799352705478668,0.1969658881425857,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7872294187545776,0.233842447400093,0.2231538593769073,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511866688728333,0.2026594132184982,0.9200215339660645,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754934012889862,1.0,1.0,0.0,1.0,-2.538913488388061,2.5389082431793213,5.187480383028742e-06,1.9634392261505127,0.958544373512268,0.958544373512268,0.0,98.859619140625,108.0,21914.435546875,-0.0,1362.2799072265625,1.0,283.1499938964844,284.83465576171875,290.7773132324219,292.2373352050781,293.1499938964844,293.1499938964844,283.1499938964844,23264.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874648332595825,1.0,0.0,0.0,3.111681699752808,3.111698627471924,6.460760459958692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.58740234375,0.0,931.4440307617188,1895.4371337890625,0.0,1513.2669677734375,0.7717193365097046,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412393808364868,0.4421869814395904,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015520811080932,0.3607517778873443,0.3423149883747101,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307210803031921,0.2804058790206909,0.197348952293396,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837509512901306,0.2346073538064956,0.2239522635936737,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471455931663513,0.2024878561496734,0.9196768999099731,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.478834718465805,1.0,1.0,0.0,1.0,-2.551652193069458,2.5516469478607178,5.239708571025403e-06,1.9733155965805047,0.9675379395484924,0.9675379395484924,0.0,101.17356872558594,96.0,22215.796875,-0.0,1388.6563720703125,1.0,283.1499938964844,284.8071594238281,290.8050231933594,292.2831115722656,293.1499938964844,293.1499938964844,283.1499938964844,24338.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921893358230591,1.0,0.0,0.0,3.2065765857696533,3.206594467163086,6.860828420940379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.4453125,0.0,1016.8736572265624,1895.4371337890625,0.0,1549.666259765625,0.7946155071258545,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412393808364868,0.4421869814395904,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015520811080932,0.3607517778873443,0.3423149883747101,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307210803031921,0.2804058790206909,0.197348952293396,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837509512901306,0.2346073538064956,0.2239522635936737,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471455931663513,0.2024878561496734,0.9196768999099731,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.478834718465805,1.0,1.0,0.0,1.0,-2.551652193069458,2.5516469478607178,5.239708571025403e-06,1.9733155965805047,0.9675379395484924,0.9675379395484924,0.0,101.17356872558594,96.0,22215.796875,-0.0,1388.6563720703125,1.0,283.1499938964844,284.8071594238281,290.8050231933594,292.2831115722656,293.1499938964844,293.1499938964844,283.1499938964844,24338.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921893358230591,1.0,0.0,0.0,3.2065765857696533,3.206594467163086,6.860828420940379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.4453125,0.0,1016.8736572265624,1895.4371337890625,0.0,1549.666259765625,0.7946155071258545,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376256704330444,0.4370907247066498,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074202179908752,0.3633035719394684,0.3446792066097259,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340766429901123,0.2808315753936767,0.1976167112588882,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.787632942199707,0.23532235622406,0.2245887070894241,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495729923248291,0.2022337317466735,0.9183732867240906,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768498539924621,1.0,1.0,0.0,1.0,-2.5479118824005127,2.5479066371917725,5.224895630817628e-06,1.970692992210388,0.9762554168701172,0.9762554168701172,0.0,99.73043823242188,84.0,22406.818359375,-0.0,1377.55859375,1.0,283.1499938964844,284.7743530273437,290.83062744140625,292.3238525390625,293.1499938964844,293.1499938964844,283.1499938964844,25437.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967872977256775,1.0,0.0,0.0,3.3008804321289062,3.3008995056152344,7.270309652085416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.0068359375,0.0,1106.866943359375,1895.4371337890625,0.0,1585.4918212890625,0.8173721432685852,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376256704330444,0.4370907247066498,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074202179908752,0.3633035719394684,0.3446792066097259,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340766429901123,0.2808315753936767,0.1976167112588882,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.787632942199707,0.23532235622406,0.2245887070894241,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495729923248291,0.2022337317466735,0.9183732867240906,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768498539924621,1.0,1.0,0.0,1.0,-2.5479118824005127,2.5479066371917725,5.224895630817628e-06,1.970692992210388,0.9762554168701172,0.9762554168701172,0.0,99.73043823242188,84.0,22406.818359375,-0.0,1377.55859375,1.0,283.1499938964844,284.7743530273437,290.83062744140625,292.3238525390625,293.1499938964844,293.1499938964844,283.1499938964844,25437.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967872977256775,1.0,0.0,0.0,3.3008804321289062,3.3008995056152344,7.270309652085416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.0068359375,0.0,1106.866943359375,1895.4371337890625,0.0,1585.4918212890625,0.8173721432685852,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371698141098022,0.42191082239151,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218572974205016,0.3658138513565063,0.3468970954418182,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436210751533508,0.2812241613864898,0.1977828443050384,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978527545928955,0.2360071837902069,0.2250882983207702,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577134966850281,0.2020114809274673,0.9165778756141664,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712413251399994,1.0,1.0,0.0,1.0,-2.5309898853302,2.53098464012146,5.155914095666958e-06,1.9576950073242188,0.9845585823059082,0.9845585823059082,0.0,95.29826354980467,87.0,22494.79296875,-0.0,1336.826904296875,1.0,283.1499938964844,284.7362976074219,290.8510131835937,292.3526306152344,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001420855522156,1.0,0.0,0.0,3.393810749053955,3.3938305377960205,7.685436571591708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.83984375,0.0,1200.6949462890625,1895.4371337890625,0.0,1611.87451171875,0.8398074507713318,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371698141098022,0.42191082239151,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218572974205016,0.3658138513565063,0.3468970954418182,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436210751533508,0.2812241613864898,0.1977828443050384,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978527545928955,0.2360071837902069,0.2250882983207702,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577134966850281,0.2020114809274673,0.9165778756141664,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712413251399994,1.0,1.0,0.0,1.0,-2.5309898853302,2.53098464012146,5.155914095666958e-06,1.9576950073242188,0.9845585823059082,0.9845585823059082,0.0,95.29826354980467,87.0,22494.79296875,-0.0,1336.826904296875,1.0,283.1499938964844,284.7362976074219,290.8510131835937,292.3526306152344,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001420855522156,1.0,0.0,0.0,3.393810749053955,3.3938305377960205,7.685436571591708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.83984375,0.0,1200.6949462890625,1895.4371337890625,0.0,1611.87451171875,0.8398074507713318,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386970639228821,0.4126127362251282,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322718381881714,0.3683563768863678,0.3491851985454559,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499522805213928,0.2816447913646698,0.1980007737874984,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046707510948181,0.2367251068353653,0.2256631106138229,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630329132080078,0.2019346505403518,0.915629744529724,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685583412647247,1.0,1.0,0.0,1.0,-2.522364616394043,2.5223593711853027,5.120403784530936e-06,1.9508006572723389,0.9925729632377625,0.9925729632377625,0.0,92.6990737915039,90.0,22629.005859375,-0.0,1314.809326171875,1.0,283.1499938964844,284.7033386230469,290.8704833984375,292.378173828125,293.1499938964844,293.1499938964844,283.1499938964844,27686.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019992470741272,1.0,0.0,0.0,3.484968423843384,3.4849894046783447,8.103842219497892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.05908203125,0.0,1297.80908203125,1895.4371337890625,0.0,1626.56640625,0.8618234992027283,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386970639228821,0.4126127362251282,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322718381881714,0.3683563768863678,0.3491851985454559,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499522805213928,0.2816447913646698,0.1980007737874984,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046707510948181,0.2367251068353653,0.2256631106138229,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630329132080078,0.2019346505403518,0.915629744529724,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685583412647247,1.0,1.0,0.0,1.0,-2.522364616394043,2.5223593711853027,5.120403784530936e-06,1.9508006572723389,0.9925729632377625,0.9925729632377625,0.0,92.6990737915039,90.0,22629.005859375,-0.0,1314.809326171875,1.0,283.1499938964844,284.7033386230469,290.8704833984375,292.378173828125,293.1499938964844,293.1499938964844,283.1499938964844,27686.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019992470741272,1.0,0.0,0.0,3.484968423843384,3.4849894046783447,8.103842219497892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.05908203125,0.0,1297.80908203125,1895.4371337890625,0.0,1626.56640625,0.8618234992027283,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393069982528687,0.4100753962993622,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.935731053352356,0.3696465790271759,0.3503697216510772,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518348336219788,0.2818691730499267,0.1981365978717804,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067578077316284,0.2370980381965637,0.2259871363639831,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645507454872131,0.201932206749916,0.9154642224311828,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.467966765165329,1.0,1.0,0.0,1.0,-2.521089792251587,2.521084785461426,5.115130988997407e-06,1.9497637748718264,0.9965035915374756,0.9965035915374756,0.0,92.03543090820312,90.0,22726.224609375,-0.0,1310.36669921875,1.0,283.1499938964844,284.68682861328125,290.8824462890625,292.39471435546875,293.1499938964844,293.1499938964844,283.1499938964844,28380.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027773857116699,1.0,0.0,0.0,3.537834405899048,3.537855863571167,8.351572660103557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.09130859375,0.0,1356.662353515625,1895.4371337890625,0.0,1632.740478515625,0.8718180656433105,1.0,0.0,3.0,1.0,0.0
12050760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5396957397460938,0.4086097776889801,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382624626159668,0.3709478974342346,0.3515731692314148,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530295491218567,0.282101958990097,0.1982845067977905,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081373572349548,0.237478569149971,0.2263276427984237,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654463648796082,0.2019398212432861,0.9154074788093568,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677888453006744,1.0,1.0,0.0,1.0,-2.5212910175323486,2.5212860107421875,5.115854037285317e-06,1.9498718976974487,1.0,1.0,0.0,91.6844482421875,93.0,22817.619140625,-0.0,1309.11083984375,1.0,283.1499938964844,284.6768493652344,290.895263671875,292.4119567871094,293.1499938964844,293.1499938964844,283.1499938964844,28819.318359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703605592250824,1.0,0.0,0.0,3.574285984039306,3.574307918548584,8.524557983946579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.630859375,0.0,1397.9404296875,1895.4371337890625,0.0,1639.323486328125,0.883396565914154,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.539671003818512,0.408322274684906,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410256147384644,0.3735777735710144,0.3540343344211578,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536878824234009,0.282590240240097,0.1986164301633834,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091886639595032,0.2382588237524032,0.2270542383193969,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.765647828578949,0.2019619047641754,0.915486216545105,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684390127658844,1.0,1.0,0.0,1.0,-2.5252652168273926,2.5252602100372314,5.13181475980673e-06,1.9528560638427728,1.0,1.0,0.0,91.74411010742188,96.0,23035.744140625,-0.0,1314.33349609375,1.0,283.1499938964844,284.6566162109375,290.92333984375,292.4518127441406,293.1499938964844,293.1499938964844,283.1499938964844,30126.080078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705810010433197,1.0,0.0,0.0,3.655906438827514,3.655929565429688,8.918328262552677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.50048828125,0.0,1495.72900390625,1895.4371337890625,0.0,1656.90283203125,0.9033049941062928,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.539671003818512,0.408322274684906,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410256147384644,0.3735777735710144,0.3540343344211578,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536878824234009,0.282590240240097,0.1986164301633834,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091886639595032,0.2382588237524032,0.2270542383193969,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.765647828578949,0.2019619047641754,0.915486216545105,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684390127658844,1.0,1.0,0.0,1.0,-2.5252652168273926,2.5252602100372314,5.13181475980673e-06,1.9528560638427728,1.0,1.0,0.0,91.74411010742188,96.0,23035.744140625,-0.0,1314.33349609375,1.0,283.1499938964844,284.6566162109375,290.92333984375,292.4518127441406,293.1499938964844,293.1499938964844,283.1499938964844,30126.080078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705810010433197,1.0,0.0,0.0,3.655906438827514,3.655929565429688,8.918328262552677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.50048828125,0.0,1495.72900390625,1895.4371337890625,0.0,1656.90283203125,0.9033049941062928,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385042428970337,0.4108083844184875,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413915872573853,0.3762395679950714,0.3565534055233001,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525269627571106,0.2831089794635772,0.1989893466234207,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084743022918701,0.2390622496604919,0.2278300374746322,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641538977622986,0.20197394490242,0.9156688451766968,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.470125675201416,1.0,1.0,0.0,1.0,-2.5328757762908936,2.5328705310821533,5.162612524145516e-06,1.958653450012207,1.0,1.0,0.0,92.59949493408205,99.0,23276.35546875,-0.0,1327.57275390625,1.0,283.1499938964844,284.6415100097656,290.9516906738281,292.4942321777344,293.1499938964844,293.1499938964844,283.1499938964844,31374.642578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087777256965637,1.0,0.0,0.0,3.730897903442383,3.730921983718872,9.28795373056346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.74462890625,0.0,1589.673095703125,1895.4371337890625,0.0,1680.7020263671875,0.9216729402542114,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385042428970337,0.4108083844184875,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413915872573853,0.3762395679950714,0.3565534055233001,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525269627571106,0.2831089794635772,0.1989893466234207,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084743022918701,0.2390622496604919,0.2278300374746322,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641538977622986,0.20197394490242,0.9156688451766968,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.470125675201416,1.0,1.0,0.0,1.0,-2.5328757762908936,2.5328705310821533,5.162612524145516e-06,1.958653450012207,1.0,1.0,0.0,92.59949493408205,99.0,23276.35546875,-0.0,1327.57275390625,1.0,283.1499938964844,284.6415100097656,290.9516906738281,292.4942321777344,293.1499938964844,293.1499938964844,283.1499938964844,31374.642578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087777256965637,1.0,0.0,0.0,3.730897903442383,3.730921983718872,9.28795373056346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.74462890625,0.0,1589.673095703125,1895.4371337890625,0.0,1680.7020263671875,0.9216729402542114,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362284779548645,0.4153351485729217,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400263428688048,0.3789226412773132,0.3591145575046539,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500726819038391,0.2836518287658691,0.1993948221206665,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064680099487305,0.2398822605609893,0.228642851114273,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614352703094482,0.2019609063863754,0.9158482551574708,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725623428821563,1.0,1.0,0.0,1.0,-2.543069362640381,2.5430641174316406,5.204061835684115e-06,1.9664448499679563,1.0,1.0,0.0,94.04759216308594,102.0,23533.0,-0.0,1346.729248046875,1.0,283.1499938964844,284.6297912597656,290.9786376953125,292.5367126464844,293.1499938964844,293.1499938964844,283.1499938964844,32573.220703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123744487762451,1.0,0.0,0.0,3.8014941215515137,3.8015191555023193,9.642773193263563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5517578125,0.0,1681.6312255859375,1895.4371337890625,0.0,1709.7449951171875,0.938983142375946,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362284779548645,0.4153351485729217,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400263428688048,0.3789226412773132,0.3591145575046539,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500726819038391,0.2836518287658691,0.1993948221206665,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064680099487305,0.2398822605609893,0.228642851114273,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614352703094482,0.2019609063863754,0.9158482551574708,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725623428821563,1.0,1.0,0.0,1.0,-2.543069362640381,2.5430641174316406,5.204061835684115e-06,1.9664448499679563,1.0,1.0,0.0,94.04759216308594,102.0,23533.0,-0.0,1346.729248046875,1.0,283.1499938964844,284.6297912597656,290.9786376953125,292.5367126464844,293.1499938964844,293.1499938964844,283.1499938964844,32573.220703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123744487762451,1.0,0.0,0.0,3.8014941215515137,3.8015191555023193,9.642773193263563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5517578125,0.0,1681.6312255859375,1895.4371337890625,0.0,1709.7449951171875,0.938983142375946,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329502820968628,0.4213469922542572,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.937436819076538,0.3816176950931549,0.3617037534713745,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467459678649902,0.2842118442058563,0.1998244971036911,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035244345664978,0.2407125234603881,0.2294817268848419,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578749060630798,0.2019119709730148,0.9159494638442992,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755342304706573,1.0,1.0,0.0,1.0,-2.5550482273101807,2.5550429821014404,5.2530049288179725e-06,1.9756109714508057,1.0,1.0,0.0,95.93985748291016,105.0,23800.32421875,-0.0,1370.2510986328125,1.0,283.1499938964844,284.62042236328125,291.00360107421875,292.5780334472656,293.1499938964844,293.1499938964844,283.04998779296875,33738.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163853645324707,1.0,0.0,0.0,3.8689212799072266,3.8689470291137695,9.98787413664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.7158203125,0.0,1772.709228515625,1895.4371337890625,0.0,1742.3841552734375,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329502820968628,0.4213469922542572,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.937436819076538,0.3816176950931549,0.3617037534713745,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467459678649902,0.2842118442058563,0.1998244971036911,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035244345664978,0.2407125234603881,0.2294817268848419,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578749060630798,0.2019119709730148,0.9159494638442992,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755342304706573,1.0,1.0,0.0,1.0,-2.5550482273101807,2.5550429821014404,5.2530049288179725e-06,1.9756109714508057,1.0,1.0,0.0,95.93985748291016,105.0,23800.32421875,-0.0,1370.2510986328125,1.0,283.1499938964844,284.62042236328125,291.00360107421875,292.5780334472656,293.1499938964844,293.1499938964844,283.04998779296875,33738.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163853645324707,1.0,0.0,0.0,3.8689212799072266,3.8689470291137695,9.98787413664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.7158203125,0.0,1772.709228515625,1895.4371337890625,0.0,1742.3841552734375,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.5308161973953247,0.4248282313346863,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357378482818604,0.3828800618648529,0.3629814386367798,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448042869567871,0.2844192385673523,0.2000305950641632,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017547726631165,0.2410727888345718,0.2298927158117294,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558266520500183,0.2018220424652099,0.915890097618103,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771653711795807,1.0,1.0,0.0,1.0,-2.561436414718628,2.5614309310913086,5.279213837638963e-06,1.9805060625076287,1.0,1.0,0.0,97.0281219482422,105.0,24133.78515625,-0.0,1383.2235107421875,1.0,283.0647888183594,284.5491638183594,291.0399780273437,292.658935546875,293.1499938964844,293.1499938964844,283.04998779296875,34328.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222049236297607,1.0,0.0,0.0,3.902597665786743,3.902623891830444,1.016250621432846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.376953125,0.0,1819.4044189453125,1895.4371337890625,0.0,1790.2012939453125,0.9608721137046814,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282715559005737,0.4287910163402557,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335346817970276,0.384041279554367,0.3641438782215118,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.84249347448349,0.2845358550548553,0.2001619488000869,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996060252189636,0.2413604259490966,0.2302275002002716,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534369230270386,0.2016504406929016,0.9154531955718994,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788513481616974,1.0,1.0,0.0,1.0,-2.567629814147949,2.567624568939209,5.304685601004167e-06,1.9852509498596191,1.0,1.0,0.0,98.23985290527344,93.0,24267.53515625,-0.0,1396.5430908203125,1.0,283.052001953125,284.53094482421875,291.0474853515625,292.6627197265625,293.1499938964844,293.1499938964844,282.75,34706.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264047265052795,1.0,0.0,0.0,3.924004077911377,3.924030542373657,1.0274297892465256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.8173828125,0.0,1849.50830078125,1895.4371337890625,0.0,1825.0362548828125,0.965965449810028,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226478576660156,0.4250924289226532,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383150935173036,0.3855862021446228,0.3658084869384765,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445696234703064,0.2840772867202759,0.1999802887439727,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.80218106508255,0.2413836568593979,0.2303928881883621,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546733617782593,0.2007679641246795,0.9121626615524292,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767106175422668,1.0,1.0,0.0,1.0,-2.5612382888793945,2.5612330436706543,5.278667686070548e-06,1.9804883003234863,1.0,1.0,0.0,97.09392547607422,81.0,24984.16015625,-0.0,1383.241455078125,1.0,282.7560119628906,284.2695007324219,291.1075439453125,292.8003234863281,293.1499938964844,293.1499938964844,282.45001220703125,35227.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474672198295593,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.87451171875,0.0,1891.2974853515625,1895.4371337890625,0.0,2003.5794677734373,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
