time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226478576660156,0.4250924289226532,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383150935173036,0.3855862021446228,0.3658084869384765,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445696234703064,0.2840772867202759,0.1999802887439727,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.80218106508255,0.2413836568593979,0.2303928881883621,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546733617782593,0.2007679641246795,0.9121626615524292,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767106175422668,1.0,1.0,0.0,1.0,-2.5612382888793945,2.5612330436706543,5.278667686070548e-06,1.9804883003234863,1.0,1.0,0.0,97.09392547607422,81.0,24984.16015625,-0.0,1383.241455078125,1.0,282.7560119628906,284.2695007324219,291.1075439453125,292.8003234863281,293.1499938964844,293.1499938964844,282.45001220703125,35227.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474672198295593,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.87451171875,0.0,1891.2974853515625,1895.4371337890625,0.0,2003.5794677734373,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186679363250732,0.4126454889774322,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496855735778807,0.3864330649375915,0.3666155338287353,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516229391098022,0.2829964756965637,0.1992250680923462,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096951842308044,0.2408708930015564,0.2298930287361145,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603136897087097,0.199392169713974,0.9058573246002196,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706610143184662,1.0,1.0,0.0,1.0,-2.538180351257324,2.538175344467163,5.184020665183198e-06,1.962636947631836,1.0,1.0,0.0,93.22136688232422,84.0,25666.732421875,-0.0,1336.9361572265625,1.0,282.4559936523437,284.00396728515625,291.1160888671875,292.8617553710937,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656444907188416,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.73828125,0.0,1916.50244140625,1895.4371337890625,0.0,2162.260498046875,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186679363250732,0.4126454889774322,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496855735778807,0.3864330649375915,0.3666155338287353,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516229391098022,0.2829964756965637,0.1992250680923462,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096951842308044,0.2408708930015564,0.2298930287361145,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603136897087097,0.199392169713974,0.9058573246002196,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706610143184662,1.0,1.0,0.0,1.0,-2.538180351257324,2.538175344467163,5.184020665183198e-06,1.962636947631836,1.0,1.0,0.0,93.22136688232422,84.0,25666.732421875,-0.0,1336.9361572265625,1.0,282.4559936523437,284.00396728515625,291.1160888671875,292.8617553710937,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656444907188416,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.73828125,0.0,1916.50244140625,1895.4371337890625,0.0,2162.260498046875,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157116651535034,0.4066333174705505,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552851915359496,0.3870137333869934,0.3671543300151825,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544011116027832,0.2816889584064483,0.1983035653829574,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127661347389221,0.2401387840509414,0.2291861921548843,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620638608932495,0.1978757083415985,0.8989023566246033,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672581851482391,1.0,1.0,0.0,1.0,-2.5212764739990234,2.521271228790283,5.114546638651518e-06,1.9492243528366089,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.388671875,-0.0,1306.9130859375,1.0,282.1558837890625,283.7486877441406,291.1160888671875,292.90850830078125,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797026634216309,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.0561047929513734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.00341796875,0.0,1928.6468505859373,1895.4371337890625,0.0,2287.470947265625,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157116651535034,0.4066333174705505,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552851915359496,0.3870137333869934,0.3671543300151825,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544011116027832,0.2816889584064483,0.1983035653829574,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127661347389221,0.2401387840509414,0.2291861921548843,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620638608932495,0.1978757083415985,0.8989023566246033,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672581851482391,1.0,1.0,0.0,1.0,-2.5212764739990234,2.521271228790283,5.114546638651518e-06,1.9492243528366089,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.388671875,-0.0,1306.9130859375,1.0,282.1558837890625,283.7486877441406,291.1160888671875,292.90850830078125,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797026634216309,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.0561047929513734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.00341796875,0.0,1928.6468505859373,1895.4371337890625,0.0,2287.470947265625,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097070336341858,0.4195161461830139,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.94492506980896,0.3874704539775848,0.3677304089069366,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446701765060425,0.280285507440567,0.1974308639764785,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035973906517029,0.239308476448059,0.2285452485084533,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525538206100464,0.1962619721889495,0.8924052119255066,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711244702339172,1.0,1.0,0.0,1.0,-2.527795553207397,2.527790307998657,5.140154371474637e-06,1.9538230895996087,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.619140625,-0.0,1329.5201416015625,1.0,281.8558959960937,283.5111999511719,291.1261291503906,292.97283935546875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923579812049866,1.0,0.0,0.0,3.976298570632935,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.46044921875,0.0,1928.006591796875,1895.4371337890625,0.0,2401.77197265625,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097070336341858,0.4195161461830139,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.94492506980896,0.3874704539775848,0.3677304089069366,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446701765060425,0.280285507440567,0.1974308639764785,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035973906517029,0.239308476448059,0.2285452485084533,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525538206100464,0.1962619721889495,0.8924052119255066,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711244702339172,1.0,1.0,0.0,1.0,-2.527795553207397,2.527790307998657,5.140154371474637e-06,1.9538230895996087,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.619140625,-0.0,1329.5201416015625,1.0,281.8558959960937,283.5111999511719,291.1261291503906,292.97283935546875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923579812049866,1.0,0.0,0.0,3.976298570632935,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.46044921875,0.0,1928.006591796875,1895.4371337890625,0.0,2401.77197265625,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048685669898987,0.4265419244766235,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392680525779724,0.3876661360263824,0.3680278956890106,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396673798561096,0.2795614898204803,0.1970041841268539,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986530065536499,0.2388624995946884,0.228224977850914,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476360201835632,0.1953697651624679,0.8889703750610352,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727899134159088,1.0,1.0,0.0,1.0,-2.5315794944763184,2.531574249267578,5.155669441592181e-06,1.9568077325820925,0.9856203198432922,0.9856203198432922,0.0,96.42438507080078,105.0,28491.90234375,-0.0,1342.4425048828125,1.0,281.59326171875,283.32354736328125,291.16754150390625,293.1181335449219,293.1499938964844,293.1499938964844,281.54998779296875,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802164614200592,1.0,0.0,0.0,3.972135782241821,3.972162961959839,1.0527892300160602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.884765625,0.0,1923.6058349609373,1895.4371337890625,0.0,2491.232666015625,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994262754917145,0.4333099722862243,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.933756947517395,0.3877900242805481,0.3682074546813965,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348718881607056,0.2787814438343048,0.1965065151453018,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938694357872009,0.2383638322353363,0.227823257446289,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.742868185043335,0.1943790763616562,0.8849835395812988,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4744035005569458,1.0,1.0,0.0,1.0,-2.534057140350342,2.5340518951416016,5.165682978258701e-06,1.9586819410324097,0.9815698266029358,0.9815698266029358,0.0,98.23087310791016,108.0,28627.314453125,-0.0,1353.37939453125,1.0,281.5558166503906,283.2828063964844,291.1473083496094,293.0599060058594,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065491914749146,1.0,0.0,0.0,3.965567827224731,3.965595006942749,1.0493105264686164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.4423828125,0.0,1915.933349609375,1895.4371337890625,0.0,2531.45166015625,0.9763792157173156,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953171014785768,0.4876172542572021,0.4415968358516693,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202432632446288,0.387923002243042,0.3685609102249145,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236733078956604,0.2771531939506531,0.1955306082963943,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825331687927246,0.2372859120368957,0.2270214855670929,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318342924118042,0.1921957284212112,0.8764017820358276,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771815240383148,1.0,1.0,0.0,1.0,-2.531980276107788,2.531975030899048,5.157477517059306e-06,1.9572069644927976,0.9703556895256042,0.9703556895256042,0.0,102.61432647705078,111.0,29650.681640625,-0.0,1369.6666259765625,1.0,281.2560119628906,283.0542297363281,291.1640930175781,293.1428527832031,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217435479164124,1.0,0.0,0.0,3.946046829223633,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.78857421875,0.0,1892.5987548828125,1895.4371337890625,0.0,2671.72998046875,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953171014785768,0.4876172542572021,0.4415968358516693,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202432632446288,0.387923002243042,0.3685609102249145,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236733078956604,0.2771531939506531,0.1955306082963943,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825331687927246,0.2372859120368957,0.2270214855670929,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318342924118042,0.1921957284212112,0.8764017820358276,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771815240383148,1.0,1.0,0.0,1.0,-2.531980276107788,2.531975030899048,5.157477517059306e-06,1.9572069644927976,0.9703556895256042,0.9703556895256042,0.0,102.61432647705078,111.0,29650.681640625,-0.0,1369.6666259765625,1.0,281.2560119628906,283.0542297363281,291.1640930175781,293.1428527832031,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217435479164124,1.0,0.0,0.0,3.946046829223633,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.78857421875,0.0,1892.5987548828125,1895.4371337890625,0.0,2671.72998046875,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753336310386658,0.4787731468677521,0.4331033527851105,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.9025474190711976,0.3877846896648407,0.3687597215175628,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084629774093628,0.2753220498561859,0.1944864839315414,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675808072090149,0.2360089868307113,0.2261267453432083,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.717441201210022,0.1897992193698883,0.8670573830604553,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783095121383667,1.0,1.0,0.0,1.0,-2.508492946624756,2.508487701416016,5.062054697191343e-06,1.938943147659301,0.956317126750946,0.956317126750946,0.0,108.5503921508789,114.0,30437.884765625,-0.0,1365.309326171875,1.0,280.9561462402344,282.8157958984375,291.16925048828125,293.201904296875,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359519243240356,1.0,0.0,0.0,3.916689395904541,3.91671633720398,1.0236029766019783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.62109375,0.0,1857.1922607421875,1895.4371337890625,0.0,2803.91845703125,0.9656537175178528,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753336310386658,0.4787731468677521,0.4331033527851105,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.9025474190711976,0.3877846896648407,0.3687597215175628,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084629774093628,0.2753220498561859,0.1944864839315414,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675808072090149,0.2360089868307113,0.2261267453432083,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.717441201210022,0.1897992193698883,0.8670573830604553,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783095121383667,1.0,1.0,0.0,1.0,-2.508492946624756,2.508487701416016,5.062054697191343e-06,1.938943147659301,0.956317126750946,0.956317126750946,0.0,108.5503921508789,114.0,30437.884765625,-0.0,1365.309326171875,1.0,280.9561462402344,282.8157958984375,291.16925048828125,293.201904296875,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359519243240356,1.0,0.0,0.0,3.916689395904541,3.91671633720398,1.0236029766019783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.62109375,0.0,1857.1922607421875,1895.4371337890625,0.0,2803.91845703125,0.9656537175178528,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582778811454772,0.4715664088726043,0.4266752004623413,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907762169837952,0.3874851167201996,0.3687232136726379,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963621020317078,0.2733868360519409,0.1933107227087021,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567824125289917,0.2346284687519073,0.2250565886497497,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.705609917640686,0.1874444931745529,0.8574404120445251,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787163138389587,1.0,1.0,0.0,1.0,-2.4864718914031982,2.486466884613037,4.973303475708235e-06,1.921762108802796,0.9396095871925354,0.9396095871925354,0.0,113.10791778564452,117.0,31239.74609375,-0.0,1356.971435546875,1.0,280.6564025878906,282.5849304199219,291.16912841796875,293.25115966796875,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482261300086975,1.0,0.0,0.0,3.875978708267212,3.876005172729492,1.0024346011050511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.5380859375,0.0,1808.38916015625,1895.4371337890625,0.0,2918.658935546875,0.9566735625267028,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582778811454772,0.4715664088726043,0.4266752004623413,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907762169837952,0.3874851167201996,0.3687232136726379,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963621020317078,0.2733868360519409,0.1933107227087021,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567824125289917,0.2346284687519073,0.2250565886497497,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.705609917640686,0.1874444931745529,0.8574404120445251,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787163138389587,1.0,1.0,0.0,1.0,-2.4864718914031982,2.486466884613037,4.973303475708235e-06,1.921762108802796,0.9396095871925354,0.9396095871925354,0.0,113.10791778564452,117.0,31239.74609375,-0.0,1356.971435546875,1.0,280.6564025878906,282.5849304199219,291.16912841796875,293.25115966796875,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482261300086975,1.0,0.0,0.0,3.875978708267212,3.876005172729492,1.0024346011050511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.5380859375,0.0,1808.38916015625,1895.4371337890625,0.0,2918.658935546875,0.9566735625267028,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425615668296814,0.464668720960617,0.4206624031066894,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812862634658813,0.3870785534381866,0.3685491979122162,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862374186515808,0.2713929414749145,0.1920676231384277,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480414509773254,0.2331848740577697,0.2238916754722595,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951996088027954,0.1851433962583542,0.8479479551315308,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.478716641664505,1.0,1.0,0.0,1.0,-2.464740753173828,2.464735746383667,4.886531314696185e-06,1.904819130897522,0.9202705025672911,0.9202705025672911,0.0,116.97760009765624,120.0,32034.103515625,-0.0,1346.176513671875,1.0,280.3567199707031,282.3618469238281,291.1703186035156,293.301025390625,293.1499938964844,293.1499938964844,280.04998779296875,37491.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595109581947327,1.0,0.0,0.0,3.821979522705078,3.8220055103302,9.746978548719198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.1513671875,0.0,1744.7362060546875,1895.4371337890625,0.0,3024.418212890625,0.9447615742683412,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425615668296814,0.464668720960617,0.4206624031066894,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812862634658813,0.3870785534381866,0.3685491979122162,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862374186515808,0.2713929414749145,0.1920676231384277,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480414509773254,0.2331848740577697,0.2238916754722595,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951996088027954,0.1851433962583542,0.8479479551315308,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.478716641664505,1.0,1.0,0.0,1.0,-2.464740753173828,2.464735746383667,4.886531314696185e-06,1.904819130897522,0.9202705025672911,0.9202705025672911,0.0,116.97760009765624,120.0,32034.103515625,-0.0,1346.176513671875,1.0,280.3567199707031,282.3618469238281,291.1703186035156,293.301025390625,293.1499938964844,293.1499938964844,280.04998779296875,37491.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595109581947327,1.0,0.0,0.0,3.821979522705078,3.8220055103302,9.746978548719198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.1513671875,0.0,1744.7362060546875,1895.4371337890625,0.0,3024.418212890625,0.9447615742683412,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352189898490906,0.4612820744514465,0.4177572429180145,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775390625,0.8771902918815613,0.3868615925312042,0.3684600293636322,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817673683166504,0.2703985571861267,0.1914521157741546,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.744240403175354,0.2324593514204025,0.2233069092035293,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905288100242615,0.1840187758207321,0.8433208465576172,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.466796875,1.0,0.4786311984062195,1.0,1.0,0.0,1.0,-2.454141855239868,2.454137086868286,4.844491286348784e-06,1.8965537548065183,0.909067153930664,0.909067153930664,0.0,118.72232055664062,120.0,32832.88671875,-0.0,1340.3563232421875,1.0,280.0971984863281,282.18505859375,291.1986389160156,293.42535400390625,293.1499938964844,293.1499938964844,280.04998779296875,37706.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675146102905273,1.0,0.0,0.0,3.789466381072998,3.789492130279541,9.581850690665306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.64892578125,0.0,1707.1976318359375,1895.4371337890625,0.0,3099.495361328125,0.937568187713623,1.0,0.0,3.0,1.0,0.0
12052560,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.927805721759796,0.457858681678772,0.4147381782531738,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731291890144348,0.3865883350372314,0.3682767450809479,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.777330219745636,0.2693643569946289,0.1907852888107299,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404930591583252,0.2316990494728088,0.222667396068573,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858963966369629,0.1828765273094177,0.838554859161377,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.42706298828125,1.0,0.4784850478172302,1.0,1.0,0.0,1.0,-2.442999124526977,2.4429943561553955,4.80051539852866e-06,1.8878743648529053,0.8983728885650635,0.8983728885650635,0.0,120.4695053100586,123.0,32761.86328125,-0.0,1333.909423828125,1.0,280.0570373535156,282.1454162597656,291.1703186035156,293.34674072265625,293.1499938964844,293.1499938964844,279.75,37916.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870069146156311,1.0,0.0,0.0,3.752228975296021,3.752254247665405,9.39446294978552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.54248046875,0.0,1664.647216796875,1895.4371337890625,0.0,3123.458984375,0.9293997287750244,1.0,0.0,3.0,1.0,0.0
12052620,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.914199709892273,0.4511167705059051,0.4088632762432098,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658636808395386,0.3860324919223785,0.3679281175136566,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.769274890422821,0.2673151791095733,0.1894797533750534,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337112426757812,0.2301868051290512,0.2214046567678451,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773830652236938,0.1806389987468719,0.8292466402053833,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781270921230316,1.0,1.0,0.0,1.0,-2.4212536811828613,2.42124891281128,4.715277555078501e-06,1.870929718017578,0.8740257620811462,0.8740257620811462,0.0,123.7367706298828,126.0,33413.33203125,0.0,1320.8486328125,1.0,279.7577514648437,281.93853759765625,291.167236328125,293.3854064941406,293.1499938964844,293.1499938964844,280.04998779296875,38414.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797836899757385,1.0,0.0,0.0,3.663850784301758,3.663875341415405,8.957129580267065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.28515625,0.0,1566.764404296875,1895.4371337890625,0.0,3214.553466796875,0.9099945425987244,1.0,0.0,3.0,1.0,0.0
12052680,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.914199709892273,0.4511167705059051,0.4088632762432098,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658636808395386,0.3860324919223785,0.3679281175136566,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.769274890422821,0.2673151791095733,0.1894797533750534,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337112426757812,0.2301868051290512,0.2214046567678451,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773830652236938,0.1806389987468719,0.8292466402053833,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781270921230316,1.0,1.0,0.0,1.0,-2.4212536811828613,2.42124891281128,4.715277555078501e-06,1.870929718017578,0.8740257620811462,0.8740257620811462,0.0,123.7367706298828,126.0,33413.33203125,0.0,1320.8486328125,1.0,279.7577514648437,281.93853759765625,291.167236328125,293.3854064941406,293.1499938964844,293.1499938964844,280.04998779296875,38414.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797836899757385,1.0,0.0,0.0,3.663850784301758,3.663875341415405,8.957129580267065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.28515625,0.0,1566.764404296875,1895.4371337890625,0.0,3214.553466796875,0.9099945425987244,1.0,0.0,3.0,1.0,0.0
12052740,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.904837429523468,0.4466214478015899,0.4043116271495819,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613667488098145,0.386832594871521,0.3683477342128753,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638704180717468,0.2664472758769989,0.1886688619852066,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291299104690552,0.2295680791139602,0.2206332236528396,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713149547576904,0.1792173832654953,0.8220953941345215,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779901206493377,1.0,1.0,0.0,1.0,-2.4057857990264893,2.4057810306549072,4.654843905882444e-06,1.8587242364883425,0.8555675745010376,0.8555675745010376,0.0,126.13856506347656,129.0,32109.505859375,0.0,1311.975341796875,1.0,280.0419006347656,282.18603515625,291.05133056640625,293.12255859375,293.1499938964844,293.1499938964844,280.3500061035156,38483.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589266538619995,1.0,0.0,0.0,3.5700936317443848,3.570117473602295,8.504572974743496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.634765625,0.0,1464.24462890625,1895.4371337890625,0.0,3018.938720703125,0.8892378807067871,1.0,0.0,3.0,1.0,0.0
12052800,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.904837429523468,0.4466214478015899,0.4043116271495819,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613667488098145,0.386832594871521,0.3683477342128753,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638704180717468,0.2664472758769989,0.1886688619852066,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291299104690552,0.2295680791139602,0.2206332236528396,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713149547576904,0.1792173832654953,0.8220953941345215,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779901206493377,1.0,1.0,0.0,1.0,-2.4057857990264893,2.4057810306549072,4.654843905882444e-06,1.8587242364883425,0.8555675745010376,0.8555675745010376,0.0,126.13856506347656,129.0,32109.505859375,0.0,1311.975341796875,1.0,280.0419006347656,282.18603515625,291.05133056640625,293.12255859375,293.1499938964844,293.1499938964844,280.3500061035156,38483.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589266538619995,1.0,0.0,0.0,3.5700936317443848,3.570117473602295,8.504572974743496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.634765625,0.0,1464.24462890625,1895.4371337890625,0.0,3018.938720703125,0.8892378807067871,1.0,0.0,3.0,1.0,0.0
12052860,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951333165168762,0.4418166875839233,0.4002460539340973,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556332588195801,0.3868230581283569,0.3686602413654327,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572339773178101,0.264656126499176,0.1876701116561889,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229880690574646,0.2276994436979293,0.2192803919315338,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634557247161865,0.1764687895774841,0.8118172287940979,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778530895709991,1.0,1.0,0.0,1.0,-2.3861114978790283,2.3861069679260254,4.579100277624093e-06,1.8434911966323853,0.8402831554412842,0.8402831554412842,0.0,129.31419372558594,132.0,30753.41015625,0.0,1301.2711181640625,1.0,280.34063720703125,282.4471740722656,291.021484375,292.989501953125,293.1499938964844,293.1499938964844,280.6499938964844,38371.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336142897605896,1.0,0.0,0.0,3.480232954025269,3.4802558422088623,8.081833584583364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.439453125,0.0,1369.2886962890625,1895.4371337890625,0.0,2782.1162109375,0.8692627549171448,1.0,0.0,3.0,1.0,0.0
12052920,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951333165168762,0.4418166875839233,0.4002460539340973,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556332588195801,0.3868230581283569,0.3686602413654327,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572339773178101,0.264656126499176,0.1876701116561889,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229880690574646,0.2276994436979293,0.2192803919315338,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634557247161865,0.1764687895774841,0.8118172287940979,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778530895709991,1.0,1.0,0.0,1.0,-2.3861114978790283,2.3861069679260254,4.579100277624093e-06,1.8434911966323853,0.8402831554412842,0.8402831554412842,0.0,129.31419372558594,132.0,30753.41015625,0.0,1301.2711181640625,1.0,280.34063720703125,282.4471740722656,291.021484375,292.989501953125,293.1499938964844,293.1499938964844,280.6499938964844,38371.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336142897605896,1.0,0.0,0.0,3.480232954025269,3.4802558422088623,8.081833584583364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.439453125,0.0,1369.2886962890625,1895.4371337890625,0.0,2782.1162109375,0.8692627549171448,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887611627578735,0.4387225210666656,0.3972792327404022,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528808951377869,0.3884115815162658,0.3699426352977752,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535683512687683,0.2644630670547485,0.1873793303966522,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.719354510307312,0.2272872626781463,0.2186956405639648,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585328578948975,0.1751908361911773,0.805102527141571,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780759215354919,1.0,1.0,0.0,1.0,-2.3749594688415527,2.37495493888855,4.536095275398111e-06,1.834661841392517,0.8279394507408142,0.8279394507408142,0.0,131.4384307861328,135.0,29589.369140625,0.0,1296.5692138671875,1.0,280.6397705078125,282.7147216796875,291.02508544921875,292.9117126464844,293.1499938964844,293.1499938964844,280.95001220703125,38146.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101812601089478,1.0,0.0,0.0,3.3982770442962646,3.398299217224121,7.705678513048042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.2744140625,0.0,1285.6868896484375,1895.4371337890625,0.0,2564.862548828125,0.8510078191757202,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887611627578735,0.4387225210666656,0.3972792327404022,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528808951377869,0.3884115815162658,0.3699426352977752,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535683512687683,0.2644630670547485,0.1873793303966522,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.719354510307312,0.2272872626781463,0.2186956405639648,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585328578948975,0.1751908361911773,0.805102527141571,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780759215354919,1.0,1.0,0.0,1.0,-2.3749594688415527,2.37495493888855,4.536095275398111e-06,1.834661841392517,0.8279394507408142,0.8279394507408142,0.0,131.4384307861328,135.0,29589.369140625,0.0,1296.5692138671875,1.0,280.6397705078125,282.7147216796875,291.02508544921875,292.9117126464844,293.1499938964844,293.1499938964844,280.95001220703125,38146.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101812601089478,1.0,0.0,0.0,3.3982770442962646,3.398299217224121,7.705678513048042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.2744140625,0.0,1285.6868896484375,1895.4371337890625,0.0,2564.862548828125,0.8510078191757202,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8863955736160278,0.4374842941761017,0.3960924446582794,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522835373878479,0.3895231783390045,0.3709163963794708,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525377869606018,0.2646821439266205,0.1874832510948181,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.7183034420013428,0.227398082613945,0.2187368422746658,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570013761520386,0.1748955696821212,0.8034536838531494,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584411621094,1.0,0.4784536063671112,1.0,1.0,0.0,1.0,-2.372894048690796,2.372889518737793,4.528109002421843e-06,1.8330023288726809,0.8233511447906494,0.8233511447906494,0.0,132.27682495117188,135.0,28723.544921875,0.0,1297.5003662109375,1.0,280.8908996582031,282.9092712402344,291.0050048828125,292.79217529296875,293.1499938964844,293.1499938964844,280.95001220703125,37987.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973718643188477,1.0,0.0,0.0,3.361102104187012,3.36112380027771,7.538010891039448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.16943359375,0.0,1248.5740966796875,1895.4371337890625,0.0,2447.421142578125,0.8427454233169556,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.884506106376648,0.4364682137966156,0.3951679468154907,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520969748497009,0.3908296525478363,0.3721154332160949,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7519243955612183,0.2650844752788543,0.1877409219741821,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176570892333984,0.2276865839958191,0.2189741730690002,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167907714844,0.6559423804283142,0.1747899353504181,0.8027669787406921,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790281057357788,1.0,1.0,0.0,1.0,-2.372990608215332,2.372986078262329,4.5283832150744274e-06,1.8330256938934328,0.8185983300209045,0.8185983300209045,0.0,133.0221405029297,138.0,28573.31640625,0.0,1300.6304931640625,1.0,280.93902587890625,282.9847717285156,291.0386962890625,292.8603820800781,293.1499938964844,293.1499938964844,281.25,37831.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903304100036621,1.0,0.0,0.0,3.3279037475585938,3.327925205230713,7.389836582660791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.05078125,0.0,1215.9716796875,1895.4371337890625,0.0,2383.3671875,0.8352724313735962,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.880923330783844,0.4347449243068695,0.3935783207416534,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519123792648315,0.3937332928180694,0.3748030364513397,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509588599205017,0.2661695182323456,0.1884689480066299,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166677117347717,0.2285569459199905,0.2197573035955429,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542887687683105,0.1749110668897628,0.8030780553817749,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806633293628692,1.0,1.0,0.0,1.0,-2.376495122909546,2.376490592956543,4.541639555100119e-06,1.835679054260254,0.8122037053108215,0.8122037053108215,0.0,134.64755249023438,141.0,27631.7421875,0.0,1311.4000244140625,1.0,281.2381591796875,283.2504577636719,291.0501708984375,292.81475830078125,293.1499938964844,293.1499938964844,281.54998779296875,37457.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773383617401123,1.0,0.0,0.0,3.271562099456787,3.271582841873169,7.141733817661589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.7890625,0.0,1161.2608642578125,1895.4371337890625,0.0,2230.943603515625,0.8225903511047363,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.880923330783844,0.4347449243068695,0.3935783207416534,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519123792648315,0.3937332928180694,0.3748030364513397,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509588599205017,0.2661695182323456,0.1884689480066299,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166677117347717,0.2285569459199905,0.2197573035955429,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542887687683105,0.1749110668897628,0.8030780553817749,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806633293628692,1.0,1.0,0.0,1.0,-2.376495122909546,2.376490592956543,4.541639555100119e-06,1.835679054260254,0.8122037053108215,0.8122037053108215,0.0,134.64755249023438,141.0,27631.7421875,0.0,1311.4000244140625,1.0,281.2381591796875,283.2504577636719,291.0501708984375,292.81475830078125,293.1499938964844,293.1499938964844,281.54998779296875,37457.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773383617401123,1.0,0.0,0.0,3.271562099456787,3.271582841873169,7.141733817661589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.7890625,0.0,1161.2608642578125,1895.4371337890625,0.0,2230.943603515625,0.8225903511047363,1.0,0.0,3.0,1.0,0.0
