time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775479197502136,0.4334285855293274,0.3923725485801697,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518659472465515,0.3969723880290985,0.3778344690799713,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502138018608093,0.2675712406635284,0.1894382089376449,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.715925931930542,0.2297338992357254,0.2208630591630935,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530307531356812,0.1753696948289871,0.8050835728645325,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.482869029045105,1.0,1.0,0.0,1.0,-2.3835878372192383,2.383583307266236,4.568712029140443e-06,1.8411473035812376,0.8087511658668518,0.8087511658668518,0.0,136.4824676513672,144.0,26815.814453125,0.0,1327.376220703125,1.0,281.5375366210937,283.5145568847656,291.0572204589844,292.7707824707031,293.1499938964844,293.1499938964844,281.8500061035156,37045.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582433223724365,1.0,0.0,0.0,3.230785131454468,3.2308056354522705,6.964813223930832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.970703125,0.0,1121.793701171875,1895.4371337890625,0.0,2097.1826171875,0.8132935166358948,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775479197502136,0.4334285855293274,0.3923725485801697,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518659472465515,0.3969723880290985,0.3778344690799713,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502138018608093,0.2675712406635284,0.1894382089376449,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.715925931930542,0.2297338992357254,0.2208630591630935,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530307531356812,0.1753696948289871,0.8050835728645325,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.482869029045105,1.0,1.0,0.0,1.0,-2.3835878372192383,2.383583307266236,4.568712029140443e-06,1.8411473035812376,0.8087511658668518,0.8087511658668518,0.0,136.4824676513672,144.0,26815.814453125,0.0,1327.376220703125,1.0,281.5375366210937,283.5145568847656,291.0572204589844,292.7707824707031,293.1499938964844,293.1499938964844,281.8500061035156,37045.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582433223724365,1.0,0.0,0.0,3.230785131454468,3.2308056354522705,6.964813223930832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.970703125,0.0,1121.793701171875,1895.4371337890625,0.0,2097.1826171875,0.8132935166358948,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.874345600605011,0.4325020909309387,0.3915239870548248,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518993854522705,0.4005068838596344,0.3811559081077575,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496213912963867,0.2692508101463318,0.1906095296144485,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153394818305969,0.2311558574438095,0.2222162038087844,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520277261734009,0.1760867238044738,0.8083404302597046,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.485543817281723,1.0,1.0,0.0,1.0,-2.3935017585754395,2.3934972286224365,4.606766196957324e-06,1.8488301038742063,0.808292806148529,0.808292806148529,0.0,138.51730346679688,147.0,26130.5625,0.0,1347.68896484375,1.0,281.8371276855469,283.778564453125,291.064697265625,292.7359924316406,293.1499938964844,293.1499938964844,282.1499938964844,36607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744946300983429,1.0,0.0,0.0,3.206706523895264,3.206726789474488,6.861384918011026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.3896484375,0.0,1097.6376953125,1895.4371337890625,0.0,1981.891845703125,0.8076273798942566,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.874345600605011,0.4325020909309387,0.3915239870548248,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518993854522705,0.4005068838596344,0.3811559081077575,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496213912963867,0.2692508101463318,0.1906095296144485,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153394818305969,0.2311558574438095,0.2222162038087844,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520277261734009,0.1760867238044738,0.8083404302597046,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.485543817281723,1.0,1.0,0.0,1.0,-2.3935017585754395,2.3934972286224365,4.606766196957324e-06,1.8488301038742063,0.808292806148529,0.808292806148529,0.0,138.51730346679688,147.0,26130.5625,0.0,1347.68896484375,1.0,281.8371276855469,283.778564453125,291.064697265625,292.7359924316406,293.1499938964844,293.1499938964844,282.1499938964844,36607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744946300983429,1.0,0.0,0.0,3.206706523895264,3.206726789474488,6.861384918011026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.3896484375,0.0,1097.6376953125,1895.4371337890625,0.0,1981.891845703125,0.8076273798942566,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712964653968811,0.4319053292274475,0.3909823000431061,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519905805587769,0.4042864739894867,0.3847201466560364,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491543889045715,0.271167129278183,0.1919538229703903,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.714867889881134,0.232773408293724,0.2237670868635177,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.651211678981781,0.1770054101943969,0.8125728368759155,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886025190353393,1.0,1.0,0.0,1.0,-2.405693769454956,2.405689239501953,4.653844371205196e-06,1.8583073616027832,0.8107610940933228,0.8107610940933228,0.0,140.7281494140625,150.0,25511.712890625,0.0,1371.6795654296875,1.0,282.1368713378906,284.03668212890625,291.0703430175781,292.7035217285156,293.1499938964844,293.1499938964844,282.45001220703125,36165.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331550717353821,1.0,0.0,0.0,3.199460983276367,3.199481010437012,6.830412644376338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.802734375,0.0,1088.3951416015625,1895.4371337890625,0.0,1881.5794677734373,0.8056398034095764,1.0,0.0,3.0,1.0,0.0
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712964653968811,0.4319053292274475,0.3909823000431061,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519905805587769,0.4042864739894867,0.3847201466560364,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491543889045715,0.271167129278183,0.1919538229703903,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.714867889881134,0.232773408293724,0.2237670868635177,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.651211678981781,0.1770054101943969,0.8125728368759155,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886025190353393,1.0,1.0,0.0,1.0,-2.405693769454956,2.405689239501953,4.653844371205196e-06,1.8583073616027832,0.8107610940933228,0.8107610940933228,0.0,140.7281494140625,150.0,25511.712890625,0.0,1371.6795654296875,1.0,282.1368713378906,284.03668212890625,291.0703430175781,292.7035217285156,293.1499938964844,293.1499938964844,282.45001220703125,36165.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331550717353821,1.0,0.0,0.0,3.199460983276367,3.199481010437012,6.830412644376338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.802734375,0.0,1088.3951416015625,1895.4371337890625,0.0,1881.5794677734373,0.8056398034095764,1.0,0.0,3.0,1.0,0.0
12053700,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8697934746742249,0.4317586719989776,0.3907929062843323,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.8520293235778809,0.4062826931476593,0.3865690529346466,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.7489404082298279,0.2722252905368805,0.1926768273115158,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.7146471738815308,0.2336597740650177,0.2245988100767135,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508419513702393,0.1775393187999725,0.8149715662002563,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902515709400177,1.0,1.0,0.0,1.0,-2.412436008453369,2.412431478500366,4.679998255596729e-06,1.863555073738098,0.8138573169708252,0.8138573169708252,0.0,141.90196228027344,150.0,25072.490234375,0.0,1384.83837890625,1.0,282.3847961425781,284.2288818359375,291.0467224121094,292.60382080078125,293.1499938964844,293.1499938964844,282.45001220703125,35913.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253737449645996,1.0,0.0,0.0,3.2022697925567627,3.2022898197174072,6.842411153229477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.9931640625,0.0,1089.1932373046875,1895.4371337890625,0.0,1816.4599609375,0.80608069896698,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686394691467285,0.4318119883537292,0.39084193110466,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523367047309875,0.4084231555461883,0.3885842561721802,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489894032478333,0.2734128832817077,0.1935052573680877,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146672606468201,0.2346467673778534,0.2255376428365707,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.6507096886634827,0.1781656593084335,0.8178079128265381,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591247558594,1.0,0.492005318403244,1.0,1.0,0.0,1.0,-2.420445203781128,2.420440435409546,4.71115254185861e-06,1.869782328605652,0.8167613744735718,0.8167613744735718,0.0,143.0074462890625,153.0,25122.65234375,0.0,1399.362548828125,1.0,282.4368896484375,284.3013916015625,291.0787658691406,292.6850280761719,293.1499938964844,293.1499938964844,282.75,35685.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231793403625488,1.0,0.0,0.0,3.210448980331421,3.2104687690734863,6.877409077787888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.45068359375,0.0,1094.8511962890625,1895.4371337890625,0.0,1798.2593994140625,0.8076148629188538,1.0,0.0,3.0,1.0,0.0
12053820,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664177656173706,0.4321347773075104,0.3911080658435821,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529899716377258,0.4128760397434234,0.3927665650844574,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491762042045593,0.2759601175785064,0.1952784955501556,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147852182388306,0.2367548644542694,0.2275415658950805,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.65056312084198,0.1795515716075897,0.824099600315094,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957432746887207,1.0,1.0,0.0,1.0,-2.4378840923309326,2.4378790855407715,4.779405117005808e-06,1.8833659887313845,0.8259713053703308,0.8259713053703308,0.0,145.32550048828125,156.0,24761.4140625,0.0,1430.906982421875,1.0,282.7371826171875,284.55908203125,291.0878295898437,292.6722106933594,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153534889221191,1.0,0.0,0.0,3.2391433715820312,3.239163637161255,7.000896857789485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.85986328125,0.0,1117.127685546875,1895.4371337890625,0.0,1733.962158203125,0.8135003447532654,1.0,0.0,3.0,1.0,0.0
12053880,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664177656173706,0.4321347773075104,0.3911080658435821,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529899716377258,0.4128760397434234,0.3927665650844574,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491762042045593,0.2759601175785064,0.1952784955501556,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147852182388306,0.2367548644542694,0.2275415658950805,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.65056312084198,0.1795515716075897,0.824099600315094,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957432746887207,1.0,1.0,0.0,1.0,-2.4378840923309326,2.4378790855407715,4.779405117005808e-06,1.8833659887313845,0.8259713053703308,0.8259713053703308,0.0,145.32550048828125,156.0,24761.4140625,0.0,1430.906982421875,1.0,282.7371826171875,284.55908203125,291.0878295898437,292.6722106933594,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153534889221191,1.0,0.0,0.0,3.2391433715820312,3.239163637161255,7.000896857789485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.85986328125,0.0,1117.127685546875,1895.4371337890625,0.0,1733.962158203125,0.8135003447532654,1.0,0.0,3.0,1.0,0.0
12053940,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644774556159973,0.4327915608882904,0.3916837275028229,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538265824317932,0.4175848662853241,0.3971989750862121,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495974898338318,0.278759628534317,0.1972333639860153,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151099443435669,0.2390558868646621,0.2297349125146865,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506598591804504,0.181122824549675,0.83125901222229,285.73651123046875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997773766517639,1.0,1.0,0.0,1.0,-2.457484006881714,2.457479238510132,4.856733085034648e-06,1.8986388444900515,0.8383331298828125,0.8383331298828125,0.0,147.7187042236328,159.0,24424.9453125,0.0,1465.9423828125,1.0,283.0376281738281,284.8105163574219,291.09356689453125,292.6585388183594,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088555693626404,1.0,0.0,0.0,3.28430724143982,3.284327507019043,7.197486411314458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.06005859375,0.0,1154.9171142578125,1895.4371337890625,0.0,1681.3282470703125,0.8210700154304504,1.0,0.0,3.0,1.0,0.0
12054000,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644774556159973,0.4327915608882904,0.3916837275028229,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538265824317932,0.4175848662853241,0.3971989750862121,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495974898338318,0.278759628534317,0.1972333639860153,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151099443435669,0.2390558868646621,0.2297349125146865,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506598591804504,0.181122824549675,0.83125901222229,285.73651123046875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997773766517639,1.0,1.0,0.0,1.0,-2.457484006881714,2.457479238510132,4.856733085034648e-06,1.8986388444900515,0.8383331298828125,0.8383331298828125,0.0,147.7187042236328,159.0,24424.9453125,0.0,1465.9423828125,1.0,283.0376281738281,284.8105163574219,291.09356689453125,292.6585388183594,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088555693626404,1.0,0.0,0.0,3.28430724143982,3.284327507019043,7.197486411314458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.06005859375,0.0,1154.9171142578125,1895.4371337890625,0.0,1681.3282470703125,0.8210700154304504,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620299100875854,0.4329736828804016,0.3920955657958984,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.854179322719574,0.4219842851161957,0.401540458202362,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496358752250671,0.2813529968261719,0.1991678327322006,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150653600692749,0.2411908507347107,0.2319067269563675,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504468321800232,0.1825761348009109,0.8384512066841125,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039717555046082,1.0,1.0,0.0,1.0,-2.476771831512451,2.476767063140869,4.933557647746056e-06,1.9137228727340696,0.8508685231208801,0.8508685231208801,0.0,150.4450225830078,162.0,24452.20703125,0.0,1502.4583740234375,1.0,283.145751953125,284.9046936035156,291.13818359375,292.7319030761719,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141252756118774,1.0,0.0,0.0,3.320242404937744,3.320262908935547,7.355850470958103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.05712890625,0.0,1183.862060546875,1895.4371337890625,0.0,1723.9603271484375,0.8271198272705078,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620299100875854,0.4329736828804016,0.3920955657958984,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.854179322719574,0.4219842851161957,0.401540458202362,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496358752250671,0.2813529968261719,0.1991678327322006,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150653600692749,0.2411908507347107,0.2319067269563675,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504468321800232,0.1825761348009109,0.8384512066841125,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039717555046082,1.0,1.0,0.0,1.0,-2.476771831512451,2.476767063140869,4.933557647746056e-06,1.9137228727340696,0.8508685231208801,0.8508685231208801,0.0,150.4450225830078,162.0,24452.20703125,0.0,1502.4583740234375,1.0,283.145751953125,284.9046936035156,291.13818359375,292.7319030761719,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141252756118774,1.0,0.0,0.0,3.320242404937744,3.320262908935547,7.355850470958103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.05712890625,0.0,1183.862060546875,1895.4371337890625,0.0,1723.9603271484375,0.8271198272705078,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583083748817444,0.4323408603668213,0.3918138146400451,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533459901809692,0.4257420897483825,0.405335009098053,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486180067062378,0.2834531962871551,0.2007990926504135,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139958143234253,0.2428970336914062,0.2337328046560287,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.649256706237793,0.1836488097906112,0.8442434072494507,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080317258834839,1.0,1.0,0.0,1.0,-2.4921092987060547,2.4921042919158936,4.995147264708066e-06,1.925747275352478,0.862925112247467,0.862925112247467,0.0,153.71690368652344,165.0,24632.705078125,0.0,1536.5377197265625,1.0,283.1498413085937,284.91180419921875,291.1623229980469,292.7914428710937,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254764437675476,1.0,0.0,0.0,3.341999053955078,3.342019557952881,7.452567842847202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.568359375,0.0,1198.860107421875,1895.4371337890625,0.0,1817.3135986328125,0.8307343125343323,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583083748817444,0.4323408603668213,0.3918138146400451,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533459901809692,0.4257420897483825,0.405335009098053,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486180067062378,0.2834531962871551,0.2007990926504135,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139958143234253,0.2428970336914062,0.2337328046560287,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.649256706237793,0.1836488097906112,0.8442434072494507,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080317258834839,1.0,1.0,0.0,1.0,-2.4921092987060547,2.4921042919158936,4.995147264708066e-06,1.925747275352478,0.862925112247467,0.862925112247467,0.0,153.71690368652344,165.0,24632.705078125,0.0,1536.5377197265625,1.0,283.1498413085937,284.91180419921875,291.1623229980469,292.7914428710937,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254764437675476,1.0,0.0,0.0,3.341999053955078,3.342019557952881,7.452567842847202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.568359375,0.0,1198.860107421875,1895.4371337890625,0.0,1817.3135986328125,0.8307343125343323,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8561319708824158,0.4318414628505707,0.3914653062820434,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526086807250977,0.4274444878101349,0.4070401489734649,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478194832801819,0.2843683063983917,0.2015060037374496,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.713158369064331,0.2436165660619735,0.2345086187124252,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483645439147949,0.1840541958808899,0.8465251326560974,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099567174911499,1.0,1.0,0.0,1.0,-2.498263597488404,2.498258590698242,5.019964646635344e-06,1.9305692911148071,0.8689917922019958,0.8689917922019958,0.0,155.47911071777344,165.0,24700.306640625,0.0,1552.23046875,1.0,283.14996337890625,284.9164123535156,291.1586608886719,292.7972717285156,293.1499938964844,293.1499938964844,283.1499938964844,32816.44140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302768230438232,1.0,0.0,0.0,3.341991424560547,3.3420121669769287,7.452534305230074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.92431640625,0.0,1194.9234619140625,1895.4371337890625,0.0,1857.388427734375,0.8327234983444214,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539078831672668,0.4312887191772461,0.3910561800003052,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517972826957703,0.4290782511234283,0.408670037984848,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469555735588074,0.2852351367473602,0.2021723985671997,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122322916984558,0.2442782521247863,0.2352227568626403,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473827958106995,0.1843981593847274,0.8485018610954285,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118101835250854,1.0,1.0,0.0,1.0,-2.5037648677825928,2.503759860992432,5.042189968662569e-06,1.934873104095459,0.8750320672988892,0.8750320672988892,0.0,157.2581787109375,168.0,24779.064453125,0.0,1567.187255859375,1.0,283.1499938964844,284.9153137207031,291.1509704589844,292.796875,293.1499938964844,293.1499938964844,283.1499938964844,32528.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734065592288971,1.0,0.0,0.0,3.3553640842437744,3.355384826660156,7.512294928346819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.2373046875,0.0,1205.531982421875,1895.4371337890625,0.0,1889.2569580078125,0.8324336409568787,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495137095451355,0.4301210939884186,0.3901493847370147,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501395583152771,0.4322255849838257,0.4117868542671203,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452075481414795,0.2868993282318115,0.2034372687339782,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102797031402588,0.2454923838376999,0.2365256994962692,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453205943107605,0.1849627941846847,0.8518030643463135,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153271555900574,1.0,1.0,0.0,1.0,-2.5134730339050293,2.513468027114868,5.081478320789756e-06,1.942440390586853,0.8872566223144531,0.8872566223144531,0.0,160.7823486328125,156.0,24903.287109375,0.0,1595.3748779296875,1.0,283.1499938964844,284.9205017089844,291.13348388671875,292.7870178222656,293.1499938964844,293.1499938964844,283.1499938964844,31618.283203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388356328010559,1.0,0.0,0.0,3.362122774124145,3.362143516540528,7.542589628428686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.0009765625,0.0,1205.656982421875,1895.4371337890625,0.0,1929.668212890625,0.8326318860054016,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495137095451355,0.4301210939884186,0.3901493847370147,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501395583152771,0.4322255849838257,0.4117868542671203,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452075481414795,0.2868993282318115,0.2034372687339782,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102797031402588,0.2454923838376999,0.2365256994962692,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453205943107605,0.1849627941846847,0.8518030643463135,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153271555900574,1.0,1.0,0.0,1.0,-2.5134730339050293,2.513468027114868,5.081478320789756e-06,1.942440390586853,0.8872566223144531,0.8872566223144531,0.0,160.7823486328125,156.0,24903.287109375,0.0,1595.3748779296875,1.0,283.1499938964844,284.9205017089844,291.13348388671875,292.7870178222656,293.1499938964844,293.1499938964844,283.1499938964844,31618.283203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388356328010559,1.0,0.0,0.0,3.362122774124145,3.362143516540528,7.542589628428686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.0009765625,0.0,1205.656982421875,1895.4371337890625,0.0,1929.668212890625,0.8326318860054016,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519203662872314,0.4289557933807373,0.3889983594417572,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552422523498535,0.4352946281433105,0.4145717918872833,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492319941520691,0.2885515093803406,0.2045027911663055,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140658497810364,0.2466354817152023,0.2375043630599975,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482251882553101,0.1854410171508789,0.8534902334213257,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.513997495174408,1.0,1.0,0.0,1.0,-2.5199224948883057,2.5199174880981445,5.107661309011746e-06,1.9474655389785769,0.8995975852012634,0.8995975852012634,0.0,158.24420166015625,144.0,24996.6015625,0.0,1593.2542724609375,1.0,283.1499938964844,284.9264831542969,291.1218566894531,292.77947998046875,293.1499938964844,293.1499938964844,283.1499938964844,30684.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411868572235107,1.0,0.0,0.0,3.363287925720215,3.3633084297180176,7.547818086095504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.78515625,0.0,1200.3226318359375,1895.4371337890625,0.0,1949.7032470703125,0.8315665125846863,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519203662872314,0.4289557933807373,0.3889983594417572,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552422523498535,0.4352946281433105,0.4145717918872833,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492319941520691,0.2885515093803406,0.2045027911663055,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140658497810364,0.2466354817152023,0.2375043630599975,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482251882553101,0.1854410171508789,0.8534902334213257,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.513997495174408,1.0,1.0,0.0,1.0,-2.5199224948883057,2.5199174880981445,5.107661309011746e-06,1.9474655389785769,0.8995975852012634,0.8995975852012634,0.0,158.24420166015625,144.0,24996.6015625,0.0,1593.2542724609375,1.0,283.1499938964844,284.9264831542969,291.1218566894531,292.77947998046875,293.1499938964844,293.1499938964844,283.1499938964844,30684.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411868572235107,1.0,0.0,0.0,3.363287925720215,3.3633084297180176,7.547818086095504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.78515625,0.0,1200.3226318359375,1895.4371337890625,0.0,1949.7032470703125,0.8315665125846863,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592219948768616,0.4278592467308044,0.3877539038658142,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653486371040344,0.4383556544780731,0.4171839356422424,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.757554292678833,0.2902638912200928,0.2054882496595382,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216008901596069,0.2477819621562957,0.2383198291063308,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548250317573547,0.1859154999256134,0.8543619513511658,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100857615470886,1.0,1.0,0.0,1.0,-2.524777889251709,2.524772882461548,5.127281383465743e-06,1.9511793851852417,0.9120595455169678,0.9120595455169678,0.0,151.78025817871094,132.0,25071.126953125,0.0,1572.0538330078125,1.0,283.1499938964844,284.93377685546875,291.1164245605469,292.7769775390625,293.1499938964844,293.1499938964844,283.1499938964844,29738.90625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424041032791138,1.0,0.0,0.0,3.3593318462371826,3.3593521118164062,7.530071570727159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.15185546875,0.0,1190.076171875,1895.4371337890625,0.0,1960.1048583984373,0.8353473544120789,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592219948768616,0.4278592467308044,0.3877539038658142,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653486371040344,0.4383556544780731,0.4171839356422424,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.757554292678833,0.2902638912200928,0.2054882496595382,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216008901596069,0.2477819621562957,0.2383198291063308,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548250317573547,0.1859154999256134,0.8543619513511658,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100857615470886,1.0,1.0,0.0,1.0,-2.524777889251709,2.524772882461548,5.127281383465743e-06,1.9511793851852417,0.9120595455169678,0.9120595455169678,0.0,151.78025817871094,132.0,25071.126953125,0.0,1572.0538330078125,1.0,283.1499938964844,284.93377685546875,291.1164245605469,292.7769775390625,293.1499938964844,293.1499938964844,283.1499938964844,29738.90625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424041032791138,1.0,0.0,0.0,3.3593318462371826,3.3593521118164062,7.530071570727159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.15185546875,0.0,1190.076171875,1895.4371337890625,0.0,1960.1048583984373,0.8353473544120789,1.0,0.0,3.0,1.0,0.0
12054780,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702678084373474,0.4267386198043823,0.3864379525184631,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793817758560181,0.4413537979125976,0.4196736514568329,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693002223968506,0.2919933497905731,0.206435889005661,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316879630088806,0.2489089965820312,0.2390439063310623,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643784046173096,0.1863773912191391,0.8548135757446289,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045951008796692,1.0,1.0,0.0,1.0,-2.528740167617798,2.5287349224090576,5.143213911651401e-06,1.9541558027267456,0.9242539405822754,0.9242539405822754,0.0,143.121826171875,120.0,25194.87890625,0.0,1540.106689453125,1.0,283.1499938964844,284.9168395996094,291.1173095703125,292.78448486328125,293.1499938964844,293.1499938964844,283.1499938964844,29840.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437447309494019,1.0,0.0,0.0,3.410027027130127,3.410047769546509,7.759057325529284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.50341796875,0.0,1239.1575927734375,1895.4371337890625,0.0,1971.583251953125,0.8472865223884583,1.0,0.0,3.0,1.0,0.0
12054840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702678084373474,0.4267386198043823,0.3864379525184631,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793817758560181,0.4413537979125976,0.4196736514568329,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693002223968506,0.2919933497905731,0.206435889005661,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316879630088806,0.2489089965820312,0.2390439063310623,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643784046173096,0.1863773912191391,0.8548135757446289,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045951008796692,1.0,1.0,0.0,1.0,-2.528740167617798,2.5287349224090576,5.143213911651401e-06,1.9541558027267456,0.9242539405822754,0.9242539405822754,0.0,143.121826171875,120.0,25194.87890625,0.0,1540.106689453125,1.0,283.1499938964844,284.9168395996094,291.1173095703125,292.78448486328125,293.1499938964844,293.1499938964844,283.1499938964844,29840.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437447309494019,1.0,0.0,0.0,3.410027027130127,3.410047769546509,7.759057325529284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.50341796875,0.0,1239.1575927734375,1895.4371337890625,0.0,1971.583251953125,0.8472865223884583,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770751357078552,0.4261535406112671,0.3857421875,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877440690994263,0.4428157806396484,0.4208669662475586,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763704061508179,0.2928526103496551,0.2068932950496673,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376510500907898,0.249455839395523,0.2393727600574493,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701920628547668,0.1865954548120498,0.8548979759216309,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014521479606628,1.0,1.0,0.0,1.0,-2.5303843021392822,2.530379295349121,5.14978501087171e-06,1.955366492271424,0.9302142858505248,0.9302142858505248,0.0,138.28323364257812,120.0,25269.40625,0.0,1521.447509765625,1.0,283.1499938964844,284.9012756347656,291.1188659667969,292.7904663085937,293.1499938964844,293.1499938964844,283.1499938964844,30199.123046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445982694625854,1.0,0.0,0.0,3.451739549636841,3.4517605304718018,7.950040412652015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.2685546875,0.0,1282.5323486328125,1895.4371337890625,0.0,1978.9041748046875,0.8544430136680603,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847423195838928,0.42555633187294,0.3850207924842834,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969868421554565,0.4442545771598816,0.4220254123210907,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842400074005127,0.2937092185020447,0.2073399871587753,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443051934242249,0.2499915808439254,0.2396801710128784,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.6767029166221619,0.1868042200803756,0.8548923134803772,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.850830078125,1.0,0.4981104135513305,1.0,1.0,0.0,1.0,-2.531809091567993,2.531803846359253,5.155444341653492e-06,1.9563963413238523,0.9361457228660583,0.9361457228660583,0.0,133.2111053466797,108.0,25326.345703125,0.0,1501.4642333984375,1.0,283.1499938964844,284.88995361328125,291.1200256347656,292.7950744628906,293.1499938964844,293.1499938964844,283.1499938964844,30363.46875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455094456672668,1.0,0.0,0.0,3.481642723083496,3.481663942337036,8.088382514870318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.4208984375,0.0,1313.576904296875,1895.4371337890625,0.0,1986.7293701171875,0.8642960786819458,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028271436691284,0.4243348240852356,0.383536159992218,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194027781486512,0.4470698833465576,0.4242650270462036,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.802482008934021,0.2954194247722626,0.2082173228263855,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601035237312317,0.2510336935520172,0.2402485758066177,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919388771057129,0.1871966421604156,0.854680061340332,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909807443618774,1.0,1.0,0.0,1.0,-2.534198522567749,2.534193277359009,5.164842150406912e-06,1.958072543144226,0.9477133750915528,0.9477133750915528,0.0,122.56990814208984,96.0,25458.462890625,0.0,1458.6788330078125,1.0,283.1499938964844,284.8584289550781,291.1224670410156,292.8056945800781,293.1499938964844,293.1499938964844,283.1499938964844,31139.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475540637969971,1.0,0.0,0.0,3.5647835731506348,3.564805746078491,8.47929243263934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.12451171875,0.0,1404.8941650390625,1895.4371337890625,0.0,2004.3280029296875,0.884107768535614,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028271436691284,0.4243348240852356,0.383536159992218,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194027781486512,0.4470698833465576,0.4242650270462036,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.802482008934021,0.2954194247722626,0.2082173228263855,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601035237312317,0.2510336935520172,0.2402485758066177,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919388771057129,0.1871966421604156,0.854680061340332,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909807443618774,1.0,1.0,0.0,1.0,-2.534198522567749,2.534193277359009,5.164842150406912e-06,1.958072543144226,0.9477133750915528,0.9477133750915528,0.0,122.56990814208984,96.0,25458.462890625,0.0,1458.6788330078125,1.0,283.1499938964844,284.8584289550781,291.1224670410156,292.8056945800781,293.1499938964844,293.1499938964844,283.1499938964844,31139.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475540637969971,1.0,0.0,0.0,3.5647835731506348,3.564805746078491,8.47929243263934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.12451171875,0.0,1404.8941650390625,1895.4371337890625,0.0,2004.3280029296875,0.884107768535614,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272050261497498,0.4230996668338775,0.3820180296897888,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481534957885742,0.4498179256916046,0.4264202713966369,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233820199966431,0.2971392273902893,0.2090862244367599,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800350189208984,0.2520463466644287,0.240769624710083,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.71037358045578,0.1875627487897873,0.8542600274085999,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834126830101013,1.0,1.0,0.0,1.0,-2.5361294746398926,2.5361242294311523,5.17232047059224e-06,1.9593647718429563,0.9589563012123108,0.9589563012123108,0.0,111.48672485351562,84.0,25587.734375,0.0,1413.307373046875,1.0,283.1499938964844,284.8253479003906,291.12420654296875,292.8153381347656,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496679425239563,1.0,0.0,0.0,3.653728723526001,3.653752088546753,8.907705932870158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.39111328125,0.0,1507.866943359375,1895.4371337890625,0.0,2022.5791015625,0.9053418040275574,1.0,0.0,3.0,1.0,0.0
