time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272050261497498,0.4230996668338775,0.3820180296897888,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481534957885742,0.4498179256916046,0.4264202713966369,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233820199966431,0.2971392273902893,0.2090862244367599,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800350189208984,0.2520463466644287,0.240769624710083,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.71037358045578,0.1875627487897873,0.8542600274085999,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834126830101013,1.0,1.0,0.0,1.0,-2.5361294746398926,2.5361242294311523,5.17232047059224e-06,1.9593647718429563,0.9589563012123108,0.9589563012123108,0.0,111.48672485351562,84.0,25587.734375,0.0,1413.307373046875,1.0,283.1499938964844,284.8253479003906,291.12420654296875,292.8153381347656,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496679425239563,1.0,0.0,0.0,3.653728723526001,3.653752088546753,8.907705932870158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.39111328125,0.0,1507.866943359375,1895.4371337890625,0.0,2022.5791015625,0.9053418040275574,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579129219055176,0.4218701720237732,0.3804911375045776,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9792193174362184,0.4525145292282104,0.4285131990909576,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482032418251038,0.298882395029068,0.2099613845348358,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051584362983704,0.2530407011508941,0.2412604242563247,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309516072273254,0.1879120022058487,0.853704571723938,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755359888076782,1.0,1.0,0.0,1.0,-2.537783145904541,2.53777813911438,5.178635547054e-06,1.9604238271713257,0.9698860049247742,0.9698860049247742,0.0,100.12993621826172,87.0,25712.93359375,0.0,1366.3287353515625,1.0,283.1499938964844,284.7924499511719,291.12554931640625,292.8241882324219,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517180442810059,1.0,0.0,0.0,3.745060920715332,3.7450852394104,9.358603847431368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.91552734375,0.0,1619.155517578125,1895.4371337890625,0.0,2040.3330078125,0.9261733889579772,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579129219055176,0.4218701720237732,0.3804911375045776,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9792193174362184,0.4525145292282104,0.4285131990909576,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482032418251038,0.298882395029068,0.2099613845348358,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051584362983704,0.2530407011508941,0.2412604242563247,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309516072273254,0.1879120022058487,0.853704571723938,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755359888076782,1.0,1.0,0.0,1.0,-2.537783145904541,2.53777813911438,5.178635547054e-06,1.9604238271713257,0.9698860049247742,0.9698860049247742,0.0,100.12993621826172,87.0,25712.93359375,0.0,1366.3287353515625,1.0,283.1499938964844,284.7924499511719,291.12554931640625,292.8241882324219,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517180442810059,1.0,0.0,0.0,3.745060920715332,3.7450852394104,9.358603847431368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.91552734375,0.0,1619.155517578125,1895.4371337890625,0.0,2040.3330078125,0.9261733889579772,1.0,0.0,3.0,1.0,0.0
12055380,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737061262130736,0.4202271401882171,0.3789343237876892,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948963522911072,0.4548451006412506,0.4305889308452606,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642535209655762,0.3003943562507629,0.2109035104513168,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197699189186096,0.2538204193115234,0.2418396323919296,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430521845817566,0.1880830228328704,0.853682279586792,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.472143292427063,1.0,1.0,0.0,1.0,-2.540207624435425,2.540202379226685,5.188084287510719e-06,1.962069630622864,0.9789693355560304,0.9789693355560304,0.0,94.42950439453124,90.0,26034.41796875,0.0,1344.7462158203125,1.0,283.05230712890625,284.68115234375,291.1464538574219,292.876708984375,293.1499938964844,293.1499938964844,282.75,34027.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590895295143127,1.0,0.0,0.0,3.825339317321777,3.825364828109741,9.764122523847618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.11474609375,0.0,1721.666748046875,1895.4371337890625,0.0,2104.591796875,0.9432732462882996,1.0,0.0,3.0,1.0,0.0
12055440,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737061262130736,0.4202271401882171,0.3789343237876892,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948963522911072,0.4548451006412506,0.4305889308452606,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642535209655762,0.3003943562507629,0.2109035104513168,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197699189186096,0.2538204193115234,0.2418396323919296,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430521845817566,0.1880830228328704,0.853682279586792,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.472143292427063,1.0,1.0,0.0,1.0,-2.540207624435425,2.540202379226685,5.188084287510719e-06,1.962069630622864,0.9789693355560304,0.9789693355560304,0.0,94.42950439453124,90.0,26034.41796875,0.0,1344.7462158203125,1.0,283.05230712890625,284.68115234375,291.1464538574219,292.876708984375,293.1499938964844,293.1499938964844,282.75,34027.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590895295143127,1.0,0.0,0.0,3.825339317321777,3.825364828109741,9.764122523847618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.11474609375,0.0,1721.666748046875,1895.4371337890625,0.0,2104.591796875,0.9432732462882996,1.0,0.0,3.0,1.0,0.0
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767088294029236,0.4189849495887756,0.3780026435852051,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9983975291252136,0.4556613564491272,0.4314612150192261,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683901429176331,0.3008910417556762,0.2113171070814132,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231816291809082,0.2539917230606079,0.2420655637979507,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458891868591309,0.1879839599132537,0.8534468412399292,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713580906391144,1.0,1.0,0.0,1.0,-2.54062557220459,2.5406203269958496,5.189642251934856e-06,1.962316870689392,0.9810116291046144,0.9810116291046144,0.0,93.17820739746094,90.0,26661.884765625,0.0,1339.8564453125,1.0,282.7957458496094,284.4696350097656,291.2054443359375,293.0438232421875,293.1499938964844,293.1499938964844,282.75,34381.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708082795143127,1.0,0.0,0.0,3.853358030319214,3.853383779525757,9.907680578180589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.1328125,0.0,1758.6165771484375,1895.4371337890625,0.0,2208.01953125,0.9498032927513124,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.9762986302375792,0.4173816740512848,0.3766527771949768,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.999000072479248,0.4561729431152344,0.4317812025547027,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.869338870048523,0.3011379539966583,0.2115384936332702,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8237701654434204,0.253944456577301,0.2420856803655624,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461273670196533,0.1876888573169708,0.8524200916290283,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708884060382843,1.0,1.0,0.0,1.0,-2.538447380065918,2.5384421348571777,5.18057959197904e-06,1.960548758506775,0.983568012714386,0.983568012714386,0.0,92.87855529785156,93.0,26704.66015625,0.0,1335.8013916015625,1.0,282.7565002441406,284.4069519042969,291.186279296875,292.9873352050781,293.1499938964844,293.1499938964844,282.45001220703125,34670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77692049741745,1.0,0.0,0.0,3.87584376335144,3.8758697509765625,1.00236479738669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.09130859375,0.0,1788.6854248046875,1895.4371337890625,0.0,2262.53564453125,0.9550963044166564,1.0,0.0,3.0,1.0,0.0
12055620,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704338312149048,0.4136870503425598,0.3735441565513611,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997038960456848,0.4566341638565063,0.432713896036148,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664773106575012,0.3012342453002929,0.2117317020893097,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207011222839355,0.253458172082901,0.2417972683906555,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426199316978455,0.1867202669382095,0.8488719463348389,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706162214279175,1.0,1.0,0.0,1.0,-2.5314624309539795,2.53145718574524,5.151727691554697e-06,1.9549570083618164,0.98477303981781,0.98477303981781,0.0,93.72888946533205,96.0,27316.314453125,0.0,1330.65625,1.0,282.4563903808594,284.1305236816406,291.18096923828125,293.02935791015625,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926228642463684,1.0,0.0,0.0,3.9078760147094727,3.907902479171753,1.019001501845196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.6357421875,0.0,1832.7347412109373,1895.4371337890625,0.0,2404.1787109375,0.9626448154449464,1.0,0.0,3.0,1.0,0.0
12055680,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704338312149048,0.4136870503425598,0.3735441565513611,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997038960456848,0.4566341638565063,0.432713896036148,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664773106575012,0.3012342453002929,0.2117317020893097,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207011222839355,0.253458172082901,0.2417972683906555,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426199316978455,0.1867202669382095,0.8488719463348389,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706162214279175,1.0,1.0,0.0,1.0,-2.5314624309539795,2.53145718574524,5.151727691554697e-06,1.9549570083618164,0.98477303981781,0.98477303981781,0.0,93.72888946533205,96.0,27316.314453125,0.0,1330.65625,1.0,282.4563903808594,284.1305236816406,291.18096923828125,293.02935791015625,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926228642463684,1.0,0.0,0.0,3.9078760147094727,3.907902479171753,1.019001501845196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.6357421875,0.0,1832.7347412109373,1895.4371337890625,0.0,2404.1787109375,0.9626448154449464,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595301151275636,0.4095902144908905,0.3700612783432007,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910510778427124,0.4565614461898803,0.4328531324863434,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595026135444641,0.3009693622589111,0.2116767466068267,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137735724449158,0.252585619688034,0.2411572635173797,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356504797935486,0.1853648722171783,0.8436699509620667,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707179069519043,1.0,1.0,0.0,1.0,-2.520358324050904,2.520353317260742,5.106227490614401e-06,1.9461692571640008,0.982666015625,0.982666015625,0.0,95.8849868774414,99.0,27875.712890625,0.0,1325.984130859375,1.0,282.15625,283.8568420410156,291.1654968261719,293.049072265625,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804278552532196,1.0,0.0,0.0,3.9251012802124015,3.9251279830932617,1.0280044762112084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.88037109375,0.0,1857.774658203125,1895.4371337890625,0.0,2510.607177734375,0.9667829275131226,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595301151275636,0.4095902144908905,0.3700612783432007,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910510778427124,0.4565614461898803,0.4328531324863434,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595026135444641,0.3009693622589111,0.2116767466068267,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137735724449158,0.252585619688034,0.2411572635173797,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356504797935486,0.1853648722171783,0.8436699509620667,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707179069519043,1.0,1.0,0.0,1.0,-2.520358324050904,2.520353317260742,5.106227490614401e-06,1.9461692571640008,0.982666015625,0.982666015625,0.0,95.8849868774414,99.0,27875.712890625,0.0,1325.984130859375,1.0,282.15625,283.8568420410156,291.1654968261719,293.049072265625,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804278552532196,1.0,0.0,0.0,3.9251012802124015,3.9251279830932617,1.0280044762112084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.88037109375,0.0,1857.774658203125,1895.4371337890625,0.0,2510.607177734375,0.9667829275131226,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460234642028807,0.4052630066871643,0.3663639724254608,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830397963523864,0.4561467468738556,0.4326651394367218,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.851142406463623,0.3004883229732513,0.2114683985710144,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050235509872437,0.2514603435993194,0.2402767986059188,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274043560028076,0.1837564408779144,0.8373205065727234,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709216654300689,1.0,1.0,0.0,1.0,-2.5067546367645264,2.506749629974365,5.0508524509496056e-06,1.9354478120803835,0.9773560166358948,0.9773560166358948,0.0,98.637939453125,102.0,28433.541015625,0.0,1320.76904296875,1.0,281.8562316894531,283.5884704589844,291.1551818847656,293.0699462890625,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131654262542725,1.0,0.0,0.0,3.9296162128448486,3.929643154144287,1.0303708677383838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.02197265625,0.0,1866.2864990234373,1895.4371337890625,0.0,2592.373779296875,0.9680129289627076,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460234642028807,0.4052630066871643,0.3663639724254608,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830397963523864,0.4561467468738556,0.4326651394367218,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.851142406463623,0.3004883229732513,0.2114683985710144,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050235509872437,0.2514603435993194,0.2402767986059188,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274043560028076,0.1837564408779144,0.8373205065727234,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709216654300689,1.0,1.0,0.0,1.0,-2.5067546367645264,2.506749629974365,5.0508524509496056e-06,1.9354478120803835,0.9773560166358948,0.9773560166358948,0.0,98.637939453125,102.0,28433.541015625,0.0,1320.76904296875,1.0,281.8562316894531,283.5884704589844,291.1551818847656,293.0699462890625,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131654262542725,1.0,0.0,0.0,3.9296162128448486,3.929643154144287,1.0303708677383838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.02197265625,0.0,1866.2864990234373,1895.4371337890625,0.0,2592.373779296875,0.9680129289627076,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317716360092164,0.4009371399879455,0.3626284897327423,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741309881210328,0.4555900990962982,0.4323078095912933,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428502082824707,0.2999663054943084,0.2112091779708862,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958196997642517,0.2502355873584747,0.2392765432596206,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.718896210193634,0.1820414513349533,0.8303747773170471,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711329340934753,1.0,1.0,0.0,1.0,-2.4919793605804443,2.491974353790283,4.991097284801072e-06,1.9238239526748653,0.9693992733955384,0.9693992733955384,0.0,101.59369659423828,105.0,29138.755859375,0.0,1314.9954833984375,1.0,281.5561828613281,283.3340759277344,291.156494140625,293.1101379394531,293.1499938964844,293.1499938964844,281.25,36202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216007947921753,1.0,0.0,0.0,3.923016786575317,3.9230434894561768,1.0269128551954054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.32763671875,0.0,1860.281494140625,1895.4371337890625,0.0,2670.406005859375,0.9667070508003236,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317716360092164,0.4009371399879455,0.3626284897327423,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741309881210328,0.4555900990962982,0.4323078095912933,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428502082824707,0.2999663054943084,0.2112091779708862,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958196997642517,0.2502355873584747,0.2392765432596206,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.718896210193634,0.1820414513349533,0.8303747773170471,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711329340934753,1.0,1.0,0.0,1.0,-2.4919793605804443,2.491974353790283,4.991097284801072e-06,1.9238239526748653,0.9693992733955384,0.9693992733955384,0.0,101.59369659423828,105.0,29138.755859375,0.0,1314.9954833984375,1.0,281.5561828613281,283.3340759277344,291.156494140625,293.1101379394531,293.1499938964844,293.1499938964844,281.25,36202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216007947921753,1.0,0.0,0.0,3.923016786575317,3.9230434894561768,1.0269128551954054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.32763671875,0.0,1860.281494140625,1895.4371337890625,0.0,2670.406005859375,0.9667070508003236,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249258637428284,0.3987859189510345,0.360819548368454,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696694612503052,0.4552779495716095,0.432131677865982,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390166759490967,0.2997095584869385,0.2111009508371353,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914555668830872,0.249608427286148,0.2387772500514984,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147055864334106,0.1811707019805908,0.8268766403198242,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712457060813904,1.0,1.0,0.0,1.0,-2.48466157913208,2.484656572341919,4.961651484336471e-06,1.918074011802673,0.9637265801429749,0.9637265801429749,0.0,103.05844116210938,105.0,29834.64453125,0.0,1312.1539306640625,1.0,281.29449462890625,283.1330261230469,291.189453125,293.2346496582031,293.1499938964844,293.1499938964844,281.25,36358.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289095163345337,1.0,0.0,0.0,3.915820598602295,3.9158473014831534,1.0231489113721182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.119140625,0.0,1852.3856201171875,1895.4371337890625,0.0,2738.296630859375,0.965151309967041,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178401827812196,0.3965751230716705,0.3588829934597015,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724609375,0.96479594707489,0.4548865556716919,0.431828111410141,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350157141685486,0.2994101345539093,0.2109343707561493,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868977189064026,0.2489360570907592,0.2382113188505172,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101800441741943,0.180262491106987,0.8231455683708191,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.27081298828125,1.0,0.471331775188446,1.0,1.0,0.0,1.0,-2.4766077995300293,2.476602792739868,4.929384431306971e-06,1.9117655754089355,0.9586015343666076,0.9586015343666076,0.0,104.6172332763672,108.0,29816.458984375,0.0,1308.81201171875,1.0,281.25616455078125,283.083251953125,291.162109375,293.1565246582031,293.1499938964844,293.1499938964844,280.95001220703125,36496.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305983543395996,1.0,0.0,0.0,3.9055891036987305,3.90561580657959,1.0178092679780093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.9931640625,0.0,1840.52392578125,1895.4371337890625,0.0,2754.016357421875,0.9629563093185424,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050296545028688,0.3921816349029541,0.3551016449928283,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551932215690612,0.4540413618087768,0.4312098622322082,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276061415672302,0.2988278269767761,0.2106378525495529,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783464789390564,0.2475738674402237,0.2370828539133072,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011761665344238,0.1784379929304123,0.815690815448761,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.471499353647232,1.0,1.0,0.0,1.0,-2.46065354347229,2.460648775100708,4.865812115895096e-06,1.8992831707000728,0.9451230764389038,0.9451230764389038,0.0,107.67607879638672,111.0,30577.70703125,0.0,1302.1070556640625,1.0,280.9564514160156,282.8437194824219,291.1686706542969,293.20831298828125,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401047587394714,1.0,0.0,0.0,3.876975774765015,3.877002239227295,1.002950398287794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.67724609375,0.0,1807.01416015625,1895.4371337890625,0.0,2842.69384765625,0.9566969871520996,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050296545028688,0.3921816349029541,0.3551016449928283,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551932215690612,0.4540413618087768,0.4312098622322082,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276061415672302,0.2988278269767761,0.2106378525495529,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783464789390564,0.2475738674402237,0.2370828539133072,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011761665344238,0.1784379929304123,0.815690815448761,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.471499353647232,1.0,1.0,0.0,1.0,-2.46065354347229,2.460648775100708,4.865812115895096e-06,1.8992831707000728,0.9451230764389038,0.9451230764389038,0.0,107.67607879638672,111.0,30577.70703125,0.0,1302.1070556640625,1.0,280.9564514160156,282.8437194824219,291.1686706542969,293.20831298828125,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401047587394714,1.0,0.0,0.0,3.876975774765015,3.877002239227295,1.002950398287794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.67724609375,0.0,1807.01416015625,1895.4371337890625,0.0,2842.69384765625,0.9566969871520996,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.893673300743103,0.3877703249454498,0.3513057827949524,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9455437064170836,0.4530670642852783,0.4304715096950531,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205870985984802,0.2982318699359894,0.2103321254253387,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702591419219971,0.2461622506380081,0.2359072864055633,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924499273300171,0.1765840202569961,0.8080964088439941,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716368317604065,1.0,1.0,0.0,1.0,-2.444302558898926,2.444297790527344,4.801168870471884e-06,1.8865269422531128,0.9290012717247008,0.9290012717247008,0.0,110.73681640625,114.0,31331.888671875,0.0,1294.976806640625,1.0,280.6566467285156,282.6107482910156,291.1750793457031,293.26129150390625,293.1499938964844,293.1499938964844,280.3500061035156,37131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501279950141907,1.0,0.0,0.0,3.8361666202545166,3.8361928462982178,9.81947437139752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.80615234375,0.0,1759.2186279296875,1895.4371337890625,0.0,2936.469482421875,0.9477243423461914,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.893673300743103,0.3877703249454498,0.3513057827949524,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9455437064170836,0.4530670642852783,0.4304715096950531,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205870985984802,0.2982318699359894,0.2103321254253387,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702591419219971,0.2461622506380081,0.2359072864055633,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924499273300171,0.1765840202569961,0.8080964088439941,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716368317604065,1.0,1.0,0.0,1.0,-2.444302558898926,2.444297790527344,4.801168870471884e-06,1.8865269422531128,0.9290012717247008,0.9290012717247008,0.0,110.73681640625,114.0,31331.888671875,0.0,1294.976806640625,1.0,280.6566467285156,282.6107482910156,291.1750793457031,293.26129150390625,293.1499938964844,293.1499938964844,280.3500061035156,37131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501279950141907,1.0,0.0,0.0,3.8361666202545166,3.8361928462982178,9.81947437139752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.80615234375,0.0,1759.2186279296875,1895.4371337890625,0.0,2936.469482421875,0.9477243423461914,1.0,0.0,3.0,1.0,0.0
12056460,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.894658625125885,0.3873688280582428,0.3501889407634735,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.949512243270874,0.4561955630779266,0.4325641989707947,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245341181755066,0.3019028902053833,0.2122319489717483,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740012407302856,0.249162882566452,0.2377967983484268,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963599920272827,0.1793683469295501,0.8157545924186707,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733676016330719,1.0,1.0,0.0,1.0,-2.4591972827911377,2.459192276000977,4.859167347603943e-06,1.8976911306381223,0.9106485843658448,0.9106485843658448,0.0,110.30011749267578,117.0,32356.2421875,0.0,1311.3394775390625,1.0,280.3569641113281,282.402099609375,291.1830749511719,293.3232727050781,293.1499938964844,293.1499938964844,280.04998779296875,37491.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604065179824829,1.0,0.0,0.0,3.7818644046783447,3.7818899154663086,9.543446140014566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.525390625,0.0,1696.4454345703125,1895.4371337890625,0.0,3032.817626953125,0.9357696175575256,1.0,0.0,3.0,1.0,0.0
12056520,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.894658625125885,0.3873688280582428,0.3501889407634735,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.949512243270874,0.4561955630779266,0.4325641989707947,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245341181755066,0.3019028902053833,0.2122319489717483,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740012407302856,0.249162882566452,0.2377967983484268,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963599920272827,0.1793683469295501,0.8157545924186707,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733676016330719,1.0,1.0,0.0,1.0,-2.4591972827911377,2.459192276000977,4.859167347603943e-06,1.8976911306381223,0.9106485843658448,0.9106485843658448,0.0,110.30011749267578,117.0,32356.2421875,0.0,1311.3394775390625,1.0,280.3569641113281,282.402099609375,291.1830749511719,293.3232727050781,293.1499938964844,293.1499938964844,280.04998779296875,37491.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604065179824829,1.0,0.0,0.0,3.7818644046783447,3.7818899154663086,9.543446140014566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.525390625,0.0,1696.4454345703125,1895.4371337890625,0.0,3032.817626953125,0.9357696175575256,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905672430992126,0.3850084841251373,0.3484519124031067,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.94779634475708,0.4573655426502228,0.434081494808197,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242412805557251,0.3036893308162689,0.2137735337018966,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.773474931716919,0.2503345608711242,0.2393158674240112,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.696325957775116,0.1804421693086624,0.8225058913230896,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759807884693146,1.0,1.0,0.0,1.0,-2.470733404159546,2.470728635787964,4.90525280838483e-06,1.9068174362182613,0.8902535438537598,0.8902535438537598,0.0,111.8737335205078,120.0,33344.94140625,0.0,1332.157958984375,1.0,280.05743408203125,282.20416259765625,291.1981811523437,293.3998718261719,293.1499938964844,293.1499938964844,280.3500061035156,37884.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720499277114868,1.0,0.0,0.0,3.713024139404297,3.713049173355103,9.199174542118272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.38037109375,0.0,1618.7647705078125,1895.4371337890625,0.0,3142.039306640625,0.92061847448349,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905672430992126,0.3850084841251373,0.3484519124031067,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.94779634475708,0.4573655426502228,0.434081494808197,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242412805557251,0.3036893308162689,0.2137735337018966,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.773474931716919,0.2503345608711242,0.2393158674240112,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.696325957775116,0.1804421693086624,0.8225058913230896,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759807884693146,1.0,1.0,0.0,1.0,-2.470733404159546,2.470728635787964,4.90525280838483e-06,1.9068174362182613,0.8902535438537598,0.8902535438537598,0.0,111.8737335205078,120.0,33344.94140625,0.0,1332.157958984375,1.0,280.05743408203125,282.20416259765625,291.1981811523437,293.3998718261719,293.1499938964844,293.1499938964844,280.3500061035156,37884.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720499277114868,1.0,0.0,0.0,3.713024139404297,3.713049173355103,9.199174542118272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.38037109375,0.0,1618.7647705078125,1895.4371337890625,0.0,3142.039306640625,0.92061847448349,1.0,0.0,3.0,1.0,0.0
12056700,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870965838432312,0.3841691315174103,0.3474686741828918,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451940655708312,0.4580970704555511,0.4346113502979278,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227490186691284,0.3046423494815826,0.2143620699644088,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717223763465881,0.2508278489112854,0.2397583872079849,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947194933891296,0.1807947307825088,0.824212908744812,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772918224334717,1.0,1.0,0.0,1.0,-2.4734764099121094,2.473471641540528,4.9161735660163686e-06,1.9089508056640625,0.8831389546394348,0.8831389546394348,0.0,113.20015716552734,120.0,32521.875,0.0,1341.1502685546875,1.0,280.3023376464844,282.3958435058594,291.1091003417969,293.1697998046875,293.1499938964844,293.1499938964844,280.3500061035156,37898.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619641661643982,1.0,0.0,0.0,3.676768064498901,3.676792621612549,9.020399147630088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.25048828125,0.0,1577.4598388671875,1895.4371337890625,0.0,3047.427490234375,0.9126003384590148,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847784996032715,0.3838436007499695,0.3470419049263,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437007904052734,0.4592547416687011,0.4355804324150085,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220930099487305,0.3059216439723968,0.2151917219161987,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707275152206421,0.2515249252319336,0.2403801381587982,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937665343284607,0.1812741458415985,0.8263281583786011,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787273705005646,1.0,1.0,0.0,1.0,-2.478409767150879,2.4784047603607178,4.935817287332611e-06,1.91277277469635,0.8758688569068909,0.8758688569068909,0.0,114.30239868164062,123.0,32456.029296875,0.0,1351.949951171875,1.0,280.3424987792969,282.466796875,291.1026611328125,293.1824951171875,293.1499938964844,293.1499938964844,280.6499938964844,37879.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543326258659363,1.0,0.0,0.0,3.6420328617095934,3.642057180404663,8.850769290802418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.73583984375,0.0,1538.3544921875,1895.4371337890625,0.0,2975.866455078125,0.9048137068748474,1.0,0.0,3.0,1.0,0.0
12056820,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815709352493286,0.3839115798473358,0.3469503819942474,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421784281730652,0.4622710347175598,0.4382536113262176,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218997716903687,0.3090355396270752,0.2172727286815643,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697721719741821,0.2533048391342163,0.241993173956871,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928074359893799,0.1825107485055923,0.8317096829414368,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819740355014801,1.0,1.0,0.0,1.0,-2.492410898208618,2.492405891418457,4.991899004380684e-06,1.923678278923035,0.8648846745491028,0.8648846745491028,0.0,116.31212615966795,126.0,31612.560546875,0.0,1378.0616455078125,1.0,280.64141845703125,282.7475280761719,291.09716796875,293.1011962890625,293.1499938964844,293.1499938964844,280.95001220703125,37710.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334241509437561,1.0,0.0,0.0,3.5771780014038086,3.57720160484314,8.538358997611795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.2509765625,0.0,1466.189208984375,1895.4371337890625,0.0,2780.34375,0.8902723789215088,1.0,0.0,3.0,1.0,0.0
12056880,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815709352493286,0.3839115798473358,0.3469503819942474,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421784281730652,0.4622710347175598,0.4382536113262176,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218997716903687,0.3090355396270752,0.2172727286815643,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697721719741821,0.2533048391342163,0.241993173956871,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928074359893799,0.1825107485055923,0.8317096829414368,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819740355014801,1.0,1.0,0.0,1.0,-2.492410898208618,2.492405891418457,4.991899004380684e-06,1.923678278923035,0.8648846745491028,0.8648846745491028,0.0,116.31212615966795,126.0,31612.560546875,0.0,1378.0616455078125,1.0,280.64141845703125,282.7475280761719,291.09716796875,293.1011962890625,293.1499938964844,293.1499938964844,280.95001220703125,37710.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334241509437561,1.0,0.0,0.0,3.5771780014038086,3.57720160484314,8.538358997611795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.2509765625,0.0,1466.189208984375,1895.4371337890625,0.0,2780.34375,0.8902723789215088,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801081776618958,0.3841975033283233,0.3471307158470154,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416805505752563,0.4642229378223419,0.4400128722190857,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220749497413635,0.3109991550445556,0.2185974866151809,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695122957229614,0.2544699311256408,0.243057981133461,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925467848777771,0.1833390444517135,0.835326611995697,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840077459812164,1.0,1.0,0.0,1.0,-2.501955986022949,2.501950979232788,5.030354259361047e-06,1.9311316013336184,0.8606775999069214,0.8606775999069214,0.0,117.44743347167967,126.0,30824.994140625,0.0,1395.012939453125,1.0,280.9066467285156,282.966064453125,291.0846252441406,292.9971618652344,293.1499938964844,293.1499938964844,280.95001220703125,37548.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820366621017456,1.0,0.0,0.0,3.5448718070983887,3.5448951721191406,8.384832312913204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.84619140625,0.0,1430.576904296875,1895.4371337890625,0.0,2658.966064453125,0.8830191493034363,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792755007743835,0.3845290243625641,0.3474465012550354,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.941620111465454,0.4658685624599457,0.4415658712387085,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224694132804871,0.312640517950058,0.2197435945272445,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695604562759399,0.2554659843444824,0.2440024763345718,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925939917564392,0.1840597838163375,0.8385767340660095,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857245087623596,1.0,1.0,0.0,1.0,-2.5106167793273926,2.5106117725372314,5.065382083557779e-06,1.937896609306336,0.8570941090583801,0.8570941090583801,0.0,118.30169677734376,129.0,30821.98046875,0.0,1409.7412109375,1.0,280.9408569335937,283.0262145996094,291.1260681152344,293.0746154785156,293.1499938964844,293.1499938964844,281.25,37439.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156428337097168,1.0,0.0,0.0,3.5222244262695312,3.522247552871704,8.278036602860084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.81103515625,0.0,1405.9945068359375,1895.4371337890625,0.0,2615.251708984375,0.8778741359710693,1.0,0.0,3.0,1.0,0.0
