time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773181438446045,0.3855249881744385,0.3483015894889831,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413762092590332,0.4698436856269836,0.4452639520168304,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233211040496826,0.3165932297706604,0.2224722951650619,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696428298950195,0.2579058110713959,0.2462918609380722,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.692712664604187,0.1858485341072082,0.846582293510437,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899111092090606,1.0,1.0,0.0,1.0,-2.53173303604126,2.531728029251098,5.151329332875321e-06,1.9544037580490112,0.8525548577308655,0.8525548577308655,0.0,120.41010284423828,132.0,30181.951171875,0.0,1446.1392822265625,1.0,281.2403869628906,283.3072204589844,291.162109375,293.0687866210937,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013767004013062,1.0,0.0,0.0,3.480057716369629,3.480080366134644,8.081020723693655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.7109375,0.0,1359.9930419921875,1895.4371337890625,0.0,2484.0185546875,0.8682643175125122,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773181438446045,0.3855249881744385,0.3483015894889831,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413762092590332,0.4698436856269836,0.4452639520168304,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233211040496826,0.3165932297706604,0.2224722951650619,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696428298950195,0.2579058110713959,0.2462918609380722,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.692712664604187,0.1858485341072082,0.846582293510437,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899111092090606,1.0,1.0,0.0,1.0,-2.53173303604126,2.531728029251098,5.151329332875321e-06,1.9544037580490112,0.8525548577308655,0.8525548577308655,0.0,120.41010284423828,132.0,30181.951171875,0.0,1446.1392822265625,1.0,281.2403869628906,283.3072204589844,291.162109375,293.0687866210937,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013767004013062,1.0,0.0,0.0,3.480057716369629,3.480080366134644,8.081020723693655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.7109375,0.0,1359.9930419921875,1895.4371337890625,0.0,2484.0185546875,0.8682643175125122,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.875606119632721,0.3868449330329895,0.3494615852832794,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413228034973145,0.4741185903549194,0.4492626786231994,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243611454963684,0.3208400905132293,0.2254159748554229,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699245810508728,0.2605762779712677,0.248811662197113,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930645108222961,0.1878356337547302,0.8555313944816589,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944715499877929,1.0,1.0,0.0,1.0,-2.555246591567993,2.555241346359253,5.247912667982746e-06,1.9727922677993768,0.8512142300605774,0.8512142300605774,0.0,122.6436767578125,135.0,29618.802734375,0.0,1486.8092041015625,1.0,281.5400695800781,283.58453369140625,291.19757080078125,293.0699462890625,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899948358535767,1.0,0.0,0.0,3.452534437179565,3.452556610107422,7.953702265695028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.39111328125,0.0,1329.35595703125,1895.4371337890625,0.0,2380.324951171875,0.8618640899658203,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.875606119632721,0.3868449330329895,0.3494615852832794,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413228034973145,0.4741185903549194,0.4492626786231994,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243611454963684,0.3208400905132293,0.2254159748554229,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699245810508728,0.2605762779712677,0.248811662197113,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930645108222961,0.1878356337547302,0.8555313944816589,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944715499877929,1.0,1.0,0.0,1.0,-2.555246591567993,2.555241346359253,5.247912667982746e-06,1.9727922677993768,0.8512142300605774,0.8512142300605774,0.0,122.6436767578125,135.0,29618.802734375,0.0,1486.8092041015625,1.0,281.5400695800781,283.58453369140625,291.19757080078125,293.0699462890625,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899948358535767,1.0,0.0,0.0,3.452534437179565,3.452556610107422,7.953702265695028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.39111328125,0.0,1329.35595703125,1895.4371337890625,0.0,2380.324951171875,0.8618640899658203,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746932148933411,0.3875803351402282,0.3500889241695404,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.94120591878891,0.4763236045837402,0.4513120353221893,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248303532600403,0.3230392634868622,0.2269328534603119,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.770021378993988,0.2619686722755432,0.2501216530799866,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932114958763123,0.1888782232999801,0.8602262735366821,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968637526035309,1.0,1.0,0.0,1.0,-2.567499876022339,2.567494630813598,5.298616997606587e-06,1.982381582260132,0.8522193431854248,0.8522193431854248,0.0,123.84392547607422,135.0,29022.130859375,0.0,1508.4256591796875,1.0,281.79296875,283.78338623046875,291.1860656738281,292.9766845703125,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824168801307678,1.0,0.0,0.0,3.4442453384399414,3.444267511367798,7.915556921034295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.53759765625,0.0,1319.5230712890625,1895.4371337890625,0.0,2311.8671875,0.859902024269104,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740662932395935,0.3884319961071014,0.3508713543415069,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9413760900497437,0.4786302745342254,0.4534965753555298,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255230784416199,0.3253350257873535,0.2285394519567489,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703357338905334,0.2634342312812805,0.2515183389186859,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935709714889526,0.1899815946817398,0.8652392029762268,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993449449539184,1.0,1.0,0.0,1.0,-2.580695867538452,2.580690383911133,5.35347271579667e-06,1.9926961660385127,0.8529723882675171,0.8529723882675171,0.0,125.00137329101562,138.0,29081.35546875,0.0,1531.31591796875,1.0,281.8399353027344,283.85467529296875,291.2288818359375,293.0696716308594,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801955938339233,1.0,0.0,0.0,3.440399646759033,3.4404218196868896,7.897890554886544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.2177734375,0.0,1314.3243408203125,1895.4371337890625,0.0,2291.896484375,0.8588542938232422,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729004859924316,0.3904028832912445,0.3525851964950561,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.941758155822754,0.4834728538990021,0.4580052196979522,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269681334495544,0.330155462026596,0.2318674027919769,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710290551185608,0.2665301859378814,0.2544277310371399,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943682432174683,0.1923206746578216,0.8757328391075134,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045031905174255,1.0,1.0,0.0,1.0,-2.608273983001709,2.6082684993743896,5.469017651194008e-06,2.014245748519897,0.8583314418792725,0.8583314418792725,0.0,127.40269470214844,141.0,28746.951171875,0.0,1579.74609375,1.0,282.1397705078125,284.1292419433594,291.2616577148437,293.07940673828125,293.1499938964844,293.1499938964844,282.45001220703125,35855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717081308364868,1.0,0.0,0.0,3.444741487503052,3.444763660430908,7.91783747899899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.4365234375,0.0,1315.5517578125,1895.4371337890625,0.0,2216.021728515625,0.8594733476638794,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729004859924316,0.3904028832912445,0.3525851964950561,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.941758155822754,0.4834728538990021,0.4580052196979522,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269681334495544,0.330155462026596,0.2318674027919769,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710290551185608,0.2665301859378814,0.2544277310371399,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943682432174683,0.1923206746578216,0.8757328391075134,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045031905174255,1.0,1.0,0.0,1.0,-2.608273983001709,2.6082684993743896,5.469017651194008e-06,2.014245748519897,0.8583314418792725,0.8583314418792725,0.0,127.40269470214844,141.0,28746.951171875,0.0,1579.74609375,1.0,282.1397705078125,284.1292419433594,291.2616577148437,293.07940673828125,293.1499938964844,293.1499938964844,282.45001220703125,35855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717081308364868,1.0,0.0,0.0,3.444741487503052,3.444763660430908,7.91783747899899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.4365234375,0.0,1315.5517578125,1895.4371337890625,0.0,2216.021728515625,0.8594733476638794,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722131252288818,0.3927286565303802,0.3546352088451385,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425948858261108,0.4886336624622345,0.4628264009952545,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.828790009021759,0.3352936208248138,0.2354235351085662,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721014618873596,0.2698630392551422,0.2575661242008209,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955510973930359,0.1948562115430832,0.8871198892593384,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099533796310425,1.0,1.0,0.0,1.0,-2.6382555961608887,2.6382501125335693,5.596004939434351e-06,2.037659406661988,0.8670549988746643,0.8670549988746643,0.0,129.80845642089844,144.0,28454.81640625,0.0,1632.50927734375,1.0,282.43994140625,284.3976745605469,291.2962646484375,293.0958251953125,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648463845252991,1.0,0.0,0.0,3.465399742126465,3.4654219150543213,8.013089427549858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.38232421875,0.0,1333.230224609375,1895.4371337890625,0.0,2155.213623046875,0.8637239933013916,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722131252288818,0.3927286565303802,0.3546352088451385,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425948858261108,0.4886336624622345,0.4628264009952545,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.828790009021759,0.3352936208248138,0.2354235351085662,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721014618873596,0.2698630392551422,0.2575661242008209,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955510973930359,0.1948562115430832,0.8871198892593384,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099533796310425,1.0,1.0,0.0,1.0,-2.6382555961608887,2.6382501125335693,5.596004939434351e-06,2.037659406661988,0.8670549988746643,0.8670549988746643,0.0,129.80845642089844,144.0,28454.81640625,0.0,1632.50927734375,1.0,282.43994140625,284.3976745605469,291.2962646484375,293.0958251953125,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648463845252991,1.0,0.0,0.0,3.465399742126465,3.4654219150543213,8.013089427549858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.38232421875,0.0,1333.230224609375,1895.4371337890625,0.0,2155.213623046875,0.8637239933013916,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718323111534119,0.3953373432159424,0.3569471836090088,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437021613121032,0.4940501153469085,0.4678959548473358,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308525681495667,0.3407009541988373,0.2391713410615921,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734193801879883,0.2733933925628662,0.2608962655067444,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969872713088989,0.1975558996200561,0.8992651700973511,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156710147857666,1.0,1.0,0.0,1.0,-2.6702237129211426,2.670217990875244,5.732973022531951e-06,2.062605857849121,0.8790603876113892,0.8790603876113892,0.0,132.26107788085938,147.0,28180.37890625,0.0,1689.429443359375,1.0,282.7400817871094,284.65948486328125,291.3296813964844,293.1132202148437,293.1499938964844,293.1499938964844,283.04998779296875,35020.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590218782424927,1.0,0.0,0.0,3.501213550567627,3.5012359619140625,8.179570158972638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.134765625,0.0,1366.8214111328125,1895.4371337890625,0.0,2103.999267578125,0.8713833689689636,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718323111534119,0.3953373432159424,0.3569471836090088,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437021613121032,0.4940501153469085,0.4678959548473358,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308525681495667,0.3407009541988373,0.2391713410615921,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734193801879883,0.2733933925628662,0.2608962655067444,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969872713088989,0.1975558996200561,0.8992651700973511,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156710147857666,1.0,1.0,0.0,1.0,-2.6702237129211426,2.670217990875244,5.732973022531951e-06,2.062605857849121,0.8790603876113892,0.8790603876113892,0.0,132.26107788085938,147.0,28180.37890625,0.0,1689.429443359375,1.0,282.7400817871094,284.65948486328125,291.3296813964844,293.1132202148437,293.1499938964844,293.1499938964844,283.04998779296875,35020.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590218782424927,1.0,0.0,0.0,3.501213550567627,3.5012359619140625,8.179570158972638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.134765625,0.0,1366.8214111328125,1895.4371337890625,0.0,2103.999267578125,0.8713833689689636,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717052340507507,0.3982020616531372,0.3594913482666015,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450212121009828,0.4996958971023559,0.473183810710907,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.833113431930542,0.3463574647903442,0.2430938482284546,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749360799789429,0.277100920677185,0.264396071434021,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986239552497864,0.2004004120826721,0.9120722413063048,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.521629810333252,1.0,1.0,0.0,1.0,-2.703943490982056,2.703937530517578,5.879190666746581e-06,2.088895320892334,0.8942997455596924,0.8942997455596924,0.0,134.76577758789062,150.0,27919.8359375,0.0,1750.400390625,1.0,283.04058837890625,284.9162902832031,291.3616943359375,293.1300048828125,293.1499938964844,293.1499938964844,283.1499938964844,34661.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537143230438232,1.0,0.0,0.0,3.550473928451538,3.5504965782165527,8.41135431528528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.23486328125,0.0,1415.4940185546875,1895.4371337890625,0.0,2057.670654296875,0.8801026940345764,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717052340507507,0.3982020616531372,0.3594913482666015,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450212121009828,0.4996958971023559,0.473183810710907,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.833113431930542,0.3463574647903442,0.2430938482284546,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749360799789429,0.277100920677185,0.264396071434021,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986239552497864,0.2004004120826721,0.9120722413063048,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.521629810333252,1.0,1.0,0.0,1.0,-2.703943490982056,2.703937530517578,5.879190666746581e-06,2.088895320892334,0.8942997455596924,0.8942997455596924,0.0,134.76577758789062,150.0,27919.8359375,0.0,1750.400390625,1.0,283.04058837890625,284.9162902832031,291.3616943359375,293.1300048828125,293.1499938964844,293.1499938964844,283.1499938964844,34661.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537143230438232,1.0,0.0,0.0,3.550473928451538,3.5504965782165527,8.41135431528528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.23486328125,0.0,1415.4940185546875,1895.4371337890625,0.0,2057.670654296875,0.8801026940345764,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714285492897034,0.3994598686695099,0.3607234060764313,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454278349876404,0.5023728013038635,0.4757977128028869,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340659737586975,0.3490900099277496,0.2450538873672485,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755231857299805,0.2788842618465423,0.2661467492580414,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992837190628052,0.2017704993486404,0.918502926826477,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.524665355682373,1.0,1.0,0.0,1.0,-2.720754384994507,2.7207484245300293,5.952825631538872e-06,2.102025985717773,0.902121126651764,0.902121126651764,0.0,136.13455200195312,150.0,27888.2734375,0.0,1781.8560791015625,1.0,283.1309509277344,284.9929504394531,291.3923645019531,293.15869140625,293.1499938964844,293.1499938964844,283.1499938964844,34297.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550958395004272,1.0,0.0,0.0,3.564549684524536,3.56457257270813,8.478180575366423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.63916015625,0.0,1427.7216796875,1895.4371337890625,0.0,2069.697265625,0.884638249874115,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707841038703918,0.4005578160285949,0.3618254363536834,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454165101051332,0.5048968195915222,0.478287011384964,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347054719924927,0.3517118692398071,0.2469496428966522,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7757997512817383,0.2805778086185455,0.2678292393684387,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996392607688904,0.2030609995126724,0.9246625304222108,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39862060546875,286.04644775390625,1.0,0.5276821255683899,1.0,1.0,0.0,1.0,-2.736774444580078,2.7367684841156006,6.023421519785188e-06,2.1145379543304443,0.9097238183021544,0.9097238183021544,0.0,137.64044189453125,153.0,28048.291015625,0.0,1813.0927734375,1.0,283.1468811035156,285.0142822265625,291.4316101074219,293.2341003417969,293.1499938964844,293.1499938964844,283.04998779296875,34121.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591948509216309,1.0,0.0,0.0,3.5875072479248047,3.587530374526977,8.587740012444556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.37890625,0.0,1450.9320068359375,1895.4371337890625,0.0,2105.51416015625,0.8916207551956177,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674694299697876,0.4016108214855194,0.3631930947303772,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431101083755492,0.5088825821876526,0.4824552237987518,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342514038085938,0.356125921010971,0.250282734632492,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746273875236511,0.283294528722763,0.2707069516181946,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986461281776428,0.2050651162862777,0.9350253343582152,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334158539772034,1.0,1.0,0.0,1.0,-2.7633538246154785,2.763347625732422,6.141622179711703e-06,2.1353695392608643,0.9228427410125732,0.9228427410125732,0.0,141.33255004882812,156.0,28590.04296875,0.0,1871.256103515625,1.0,283.0526733398437,284.92437744140625,291.5035095214844,293.3750915527344,293.1499938964844,293.1499938964844,282.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754840850830078,1.0,0.0,0.0,3.654230117797852,3.6542539596557617,8.91015133674955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.96337890625,0.0,1525.7496337890625,1895.4371337890625,0.0,2249.6904296875,0.9050832390785216,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674694299697876,0.4016108214855194,0.3631930947303772,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431101083755492,0.5088825821876526,0.4824552237987518,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342514038085938,0.356125921010971,0.250282734632492,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746273875236511,0.283294528722763,0.2707069516181946,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986461281776428,0.2050651162862777,0.9350253343582152,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334158539772034,1.0,1.0,0.0,1.0,-2.7633538246154785,2.763347625732422,6.141622179711703e-06,2.1353695392608643,0.9228427410125732,0.9228427410125732,0.0,141.33255004882812,156.0,28590.04296875,0.0,1871.256103515625,1.0,283.0526733398437,284.92437744140625,291.5035095214844,293.3750915527344,293.1499938964844,293.1499938964844,282.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754840850830078,1.0,0.0,0.0,3.654230117797852,3.6542539596557617,8.91015133674955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.96337890625,0.0,1525.7496337890625,1895.4371337890625,0.0,2249.6904296875,0.9050832390785216,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639358282089233,0.4013485014438629,0.3633930087089538,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399943351745604,0.5105414390563965,0.4844424128532409,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.832727313041687,0.3582448959350586,0.2520243227481842,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726227641105652,0.2844394445419311,0.2721009850502014,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967316269874573,0.2058258056640625,0.9397810101509094,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367180109024048,1.0,1.0,0.0,1.0,-2.775474548339844,2.775468349456787,6.196037702466128e-06,2.144930362701416,0.9281715750694276,0.9281715750694276,0.0,144.1404266357422,156.0,29378.703125,0.0,1903.4317626953125,1.0,282.77978515625,284.6968078613281,291.573974609375,293.5552673339844,293.1499938964844,293.1499938964844,282.75,34581.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79366135597229,1.0,0.0,0.0,3.6877639293670654,3.687788009643554,9.074433364730794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.84375,0.0,1564.864501953125,1895.4371337890625,0.0,2413.619873046875,0.912713587284088,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612800240516663,0.4009563326835632,0.3631536364555359,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374525547027588,0.5112180709838867,0.4852096438407898,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312847018241882,0.3592344522476196,0.2527979612350464,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709032297134399,0.2848921716213226,0.2726529240608215,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950461864471436,0.2060721814632415,0.9414970874786376,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383777022361755,1.0,1.0,0.0,1.0,-2.7797675132751465,2.77976131439209,6.215401754161576e-06,2.148331880569458,0.9316200613975524,0.9316200613975524,0.0,145.92459106445312,159.0,29469.162109375,0.0,1918.63232421875,1.0,282.75787353515625,284.6630859375,291.56036376953125,293.5236511230469,293.1499938964844,293.1499938964844,282.45001220703125,34669.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990758419036865,1.0,0.0,0.0,3.704629898071289,3.704654216766357,9.157627118838718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.8271484375,0.0,1584.6934814453125,1895.4371337890625,0.0,2462.978759765625,0.9165826439857484,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534741401672363,0.3991909325122833,0.3619539141654968,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296976923942566,0.5123502612113953,0.4866968393325805,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267842531204224,0.3613982796669006,0.2545769512653351,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655693888664246,0.2855837047100067,0.2736789584159851,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896302103996277,0.2062069326639175,0.9438725113868712,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423276424407959,1.0,1.0,0.0,1.0,-2.786346912384033,2.786340713500977,6.245255462999921e-06,2.153599739074707,0.9370993375778198,0.9370993375778198,0.0,150.92990112304688,162.0,30261.87890625,0.0,1952.8004150390625,1.0,282.4576110839844,284.39373779296875,291.57000732421875,293.5919494628906,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173514604568481,1.0,0.0,0.0,3.743166446685791,3.7431912422180176,9.349137712888478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.1552734375,0.0,1631.52490234375,1895.4371337890625,0.0,2631.050048828125,0.9254498481750488,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534741401672363,0.3991909325122833,0.3619539141654968,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296976923942566,0.5123502612113953,0.4866968393325805,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267842531204224,0.3613982796669006,0.2545769512653351,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655693888664246,0.2855837047100067,0.2736789584159851,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896302103996277,0.2062069326639175,0.9438725113868712,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423276424407959,1.0,1.0,0.0,1.0,-2.786346912384033,2.786340713500977,6.245255462999921e-06,2.153599739074707,0.9370993375778198,0.9370993375778198,0.0,150.92990112304688,162.0,30261.87890625,0.0,1952.8004150390625,1.0,282.4576110839844,284.39373779296875,291.57000732421875,293.5919494628906,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173514604568481,1.0,0.0,0.0,3.743166446685791,3.7431912422180176,9.349137712888478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.1552734375,0.0,1631.52490234375,1895.4371337890625,0.0,2631.050048828125,0.9254498481750488,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457165360450745,0.3969365954399109,0.3601979315280914,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.921792447566986,0.5128428936004639,0.4874655306339264,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221314549446106,0.3630809783935547,0.2559488713741302,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600408792495728,0.2857477068901062,0.2741236090660095,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.68376225233078,0.2057915478944778,0.943427562713623,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453771948814392,1.0,1.0,0.0,1.0,-2.786813259124756,2.786807060241699,6.247563760553021e-06,2.1540603637695312,0.9397193789482116,0.9397193789482116,0.0,155.74058532714844,150.0,31131.203125,0.0,1976.3985595703125,1.0,282.15740966796875,284.13397216796875,291.5777282714844,293.6484069824219,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302643895149231,1.0,0.0,0.0,3.770202875137329,3.770227909088135,9.484680845162076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.6044921875,0.0,1665.572265625,1895.4371337890625,0.0,2750.906982421875,0.9317301511764526,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457165360450745,0.3969365954399109,0.3601979315280914,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.921792447566986,0.5128428936004639,0.4874655306339264,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221314549446106,0.3630809783935547,0.2559488713741302,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600408792495728,0.2857477068901062,0.2741236090660095,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.68376225233078,0.2057915478944778,0.943427562713623,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453771948814392,1.0,1.0,0.0,1.0,-2.786813259124756,2.786807060241699,6.247563760553021e-06,2.1540603637695312,0.9397193789482116,0.9397193789482116,0.0,155.74058532714844,150.0,31131.203125,0.0,1976.3985595703125,1.0,282.15740966796875,284.13397216796875,291.5777282714844,293.6484069824219,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302643895149231,1.0,0.0,0.0,3.770202875137329,3.770227909088135,9.484680845162076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.6044921875,0.0,1665.572265625,1895.4371337890625,0.0,2750.906982421875,0.9317301511764526,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451769948005676,0.3957887291908264,0.359214037656784,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222076535224916,0.5130079388618469,0.4876737296581268,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228988647460938,0.3638754487037658,0.2565276324748993,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602576017379761,0.2857497930526733,0.2741601765155792,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.683629035949707,0.2054872363805771,0.9422204494476318,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447371006011963,1.0,1.0,0.0,1.0,-2.785173177719116,2.78516697883606,6.240321454242803e-06,2.1528429985046387,0.939521849155426,0.939521849155426,0.0,155.529541015625,150.0,31977.697265625,0.0,1972.7711181640625,1.0,281.8980407714844,283.9384765625,291.6161499023437,293.78448486328125,293.1499938964844,293.1499938964844,281.8500061035156,35443.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385831117630005,1.0,0.0,0.0,3.7799649238586426,3.7799901962280273,9.533861202726256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.2626953125,0.0,1678.3104248046875,1895.4371337890625,0.0,2828.47998046875,0.933995246887207,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462320566177368,0.3945813179016113,0.3580527901649475,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247792959213256,0.5130824446678162,0.4876790344715118,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251907825469971,0.3646132349967956,0.2569864690303802,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619474530220032,0.2856872677803039,0.2740455269813537,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848846077919006,0.205118790268898,0.9403405785560608,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432173013687134,1.0,1.0,0.0,1.0,-2.781940221786499,2.7819340229034424,6.225892775546527e-06,2.150367259979248,0.9398658275604248,0.9398658275604248,0.0,153.93316650390625,138.0,32078.802734375,0.0,1960.03564453125,1.0,281.85711669921875,283.8846435546875,291.6006774902344,293.7251281738281,293.1499938964844,293.1499938964844,281.54998779296875,35570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414076566696167,1.0,0.0,0.0,3.786886930465698,3.786912202835083,9.568810810378636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.37353515625,0.0,1687.52490234375,1895.4371337890625,0.0,2854.86962890625,0.9356643557548524,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522390127182007,0.3921423256397247,0.3556792736053467,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350351095199584,0.5131168365478516,0.4875327944755554,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334255218505859,0.3660531640052795,0.2578343749046325,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688978910446167,0.2854951918125152,0.2736670672893524,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907212138175964,0.204317107796669,0.9358038306236268,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382627248764038,1.0,1.0,0.0,1.0,-2.7740259170532227,2.774019718170166,6.190537988004508e-06,2.144258499145508,0.9373968243598938,0.9373968243598938,0.0,147.9268341064453,126.0,33050.078125,0.0,1919.0533447265625,1.0,281.55718994140625,283.6419677734375,291.63006591796875,293.81109619140625,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522765040397644,1.0,0.0,0.0,3.79350209236145,3.793527603149414,9.602271120456862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.3369140625,0.0,1697.5211181640625,1895.4371337890625,0.0,2956.59716796875,0.937327206134796,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522390127182007,0.3921423256397247,0.3556792736053467,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350351095199584,0.5131168365478516,0.4875327944755554,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334255218505859,0.3660531640052795,0.2578343749046325,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688978910446167,0.2854951918125152,0.2736670672893524,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907212138175964,0.204317107796669,0.9358038306236268,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382627248764038,1.0,1.0,0.0,1.0,-2.7740259170532227,2.774019718170166,6.190537988004508e-06,2.144258499145508,0.9373968243598938,0.9373968243598938,0.0,147.9268341064453,126.0,33050.078125,0.0,1919.0533447265625,1.0,281.55718994140625,283.6419677734375,291.63006591796875,293.81109619140625,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522765040397644,1.0,0.0,0.0,3.79350209236145,3.793527603149414,9.602271120456862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.3369140625,0.0,1697.5211181640625,1895.4371337890625,0.0,2956.59716796875,0.937327206134796,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623818159103394,0.3896644115447998,0.3531776368618011,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501712322235109,0.5129989981651306,0.487143874168396,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456042408943176,0.3674516379833221,0.258579820394516,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796799540519714,0.285225510597229,0.2731149196624756,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.699993908405304,0.2034548223018646,0.9305034279823304,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315892696380615,1.0,1.0,0.0,1.0,-2.7644155025482178,2.764409303665161,6.147663953015581e-06,2.136804342269897,0.932486891746521,0.932486891746521,0.0,139.55389404296875,114.0,34110.0703125,0.0,1864.501220703125,1.0,281.25714111328125,283.4102783203125,291.66387939453125,293.90850830078125,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637668490409851,1.0,0.0,0.0,3.7903900146484375,3.790415525436402,9.586522082827289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.71435546875,0.0,1695.8455810546875,1895.4371337890625,0.0,3064.33740234375,0.9367973208427428,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623818159103394,0.3896644115447998,0.3531776368618011,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501712322235109,0.5129989981651306,0.487143874168396,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456042408943176,0.3674516379833221,0.258579820394516,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796799540519714,0.285225510597229,0.2731149196624756,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.699993908405304,0.2034548223018646,0.9305034279823304,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315892696380615,1.0,1.0,0.0,1.0,-2.7644155025482178,2.764409303665161,6.147663953015581e-06,2.136804342269897,0.932486891746521,0.932486891746521,0.0,139.55389404296875,114.0,34110.0703125,0.0,1864.501220703125,1.0,281.25714111328125,283.4102783203125,291.66387939453125,293.90850830078125,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637668490409851,1.0,0.0,0.0,3.7903900146484375,3.790415525436402,9.586522082827289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.71435546875,0.0,1695.8455810546875,1895.4371337890625,0.0,3064.33740234375,0.9367973208427428,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763970136642456,0.3871196210384369,0.3505743443965912,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683793187141418,0.5127096176147461,0.4865486919879913,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617081642150879,0.3687953352928161,0.2592524588108063,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939617037773132,0.2848756909370422,0.2724379301071167,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121497392654419,0.2025433629751205,0.9247350096702576,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.523841917514801,1.0,1.0,0.0,1.0,-2.753634691238404,2.753628730773926,6.099711754359305e-06,2.128426074981689,0.9250949025154114,0.9250949025154114,0.0,129.81985473632812,102.0,35128.70703125,0.0,1802.1363525390625,1.0,280.9571838378906,283.1820068359375,291.6954345703125,294.0035400390625,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756040334701538,1.0,0.0,0.0,3.7773756980896,3.777400970458984,9.520804269413928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.9677734375,0.0,1682.427978515625,1895.4371337890625,0.0,3175.37109375,0.9340469241142272,1.0,0.0,3.0,1.0,0.0
