time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763970136642456,0.3871196210384369,0.3505743443965912,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683793187141418,0.5127096176147461,0.4865486919879913,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617081642150879,0.3687953352928161,0.2592524588108063,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939617037773132,0.2848756909370422,0.2724379301071167,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121497392654419,0.2025433629751205,0.9247350096702576,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.523841917514801,1.0,1.0,0.0,1.0,-2.753634691238404,2.753628730773926,6.099711754359305e-06,2.128426074981689,0.9250949025154114,0.9250949025154114,0.0,129.81985473632812,102.0,35128.70703125,0.0,1802.1363525390625,1.0,280.9571838378906,283.1820068359375,291.6954345703125,294.0035400390625,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756040334701538,1.0,0.0,0.0,3.7773756980896,3.777400970458984,9.520804269413928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.9677734375,0.0,1682.427978515625,1895.4371337890625,0.0,3175.37109375,0.9340469241142272,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945408463478088,0.3844988644123077,0.3478762209415436,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878737926483154,0.5122381448745728,0.4857552349567413,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822529911994934,0.3700772225856781,0.2598613202571869,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116185665130615,0.2844407856464386,0.2716525197029114,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261412739753723,0.2015832364559173,0.9186099767684937,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153828263282776,1.0,1.0,0.0,1.0,-2.74186635017395,2.7418601512908936,6.047559509170242e-06,2.1192705631256104,0.9152582287788392,0.9152582287788392,0.0,119.3148956298828,90.0,36103.09375,0.0,1735.15966796875,1.0,280.6573181152344,282.95782470703125,291.72314453125,294.0923767089844,293.1499938964844,293.1499938964844,280.3500061035156,36653.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887112557888031,1.0,0.0,0.0,3.753951072692871,3.7539761066436768,9.403087801729272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.2353515625,0.0,1656.94921875,1895.4371337890625,0.0,3283.1943359375,0.9289737343788148,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945408463478088,0.3844988644123077,0.3478762209415436,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878737926483154,0.5122381448745728,0.4857552349567413,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822529911994934,0.3700772225856781,0.2598613202571869,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116185665130615,0.2844407856464386,0.2716525197029114,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261412739753723,0.2015832364559173,0.9186099767684937,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153828263282776,1.0,1.0,0.0,1.0,-2.74186635017395,2.7418601512908936,6.047559509170242e-06,2.1192705631256104,0.9152582287788392,0.9152582287788392,0.0,119.3148956298828,90.0,36103.09375,0.0,1735.15966796875,1.0,280.6573181152344,282.95782470703125,291.72314453125,294.0923767089844,293.1499938964844,293.1499938964844,280.3500061035156,36653.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887112557888031,1.0,0.0,0.0,3.753951072692871,3.7539761066436768,9.403087801729272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.2353515625,0.0,1656.94921875,1895.4371337890625,0.0,3283.1943359375,0.9289737343788148,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055744409561156,0.3831828534603119,0.3465472757816314,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976927042007446,0.5119555592536926,0.4853349328041076,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945919275283813,0.370712548494339,0.2601741552352905,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214417099952698,0.2842055857181549,0.2712488174438476,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342430353164673,0.2010973244905471,0.9155206680297852,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109660029411316,1.0,1.0,0.0,1.0,-2.7359423637390137,2.735936403274536,6.021379249432357e-06,2.1146557331085205,0.9088672995567322,0.9088672995567322,0.0,113.84034729003906,90.0,37050.765625,0.0,1700.7850341796875,1.0,280.3987121582031,282.7840881347656,291.7625732421875,294.2361145019531,293.1499938964844,293.1499938964844,280.3500061035156,36814.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951449990272522,1.0,0.0,0.0,3.7382616996765137,3.7382867336273193,9.324652978648372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.81689453125,0.0,1639.842529296875,1895.4371337890625,0.0,3358.287841796875,0.9255281686782836,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9137555956840516,0.3817742466926574,0.3451523780822754,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1418762207031,0.9990000128746032,0.5119525194168091,0.4763360917568207,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.9037336111068726,0.371269017457962,0.2604588270187378,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1424255371094,0.8283520936965942,0.2838928997516632,0.2708287239074707,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399909496307373,0.2005483210086822,0.9124679565429688,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059581995010376,1.0,1.0,0.0,1.0,-2.7196738719940186,2.719667911529541,5.950550985289738e-06,2.1023499965667725,0.9029529094696044,0.9029529094696044,0.0,109.70897674560548,78.0,37037.3203125,0.0,1657.6470947265625,1.0,280.3575439453125,282.740234375,291.7494201660156,294.1793518066406,293.1499938964844,293.1499938964844,280.04998779296875,36959.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981739282608032,1.0,0.0,0.0,3.7192459106445312,3.719270706176758,9.230028581441728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.29052734375,0.0,1618.8941650390625,1895.4371337890625,0.0,3386.556884765625,0.921397030353546,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315144419670104,0.3788067102432251,0.3423121869564056,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151385068893433,0.4494833052158355,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243109226226808,0.3722570538520813,0.2609891593456268,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426279425621033,0.2831389307975769,0.2699060440063476,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520473003387451,0.1993685215711593,0.9060900211334229,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944677650928497,1.0,1.0,0.0,1.0,-2.67583441734314,2.675828695297241,5.760097792517627e-06,2.0683839321136475,0.8878247141838074,0.8878247141838074,0.0,101.48890686035156,66.0,37725.43359375,0.0,1557.1673583984375,1.0,280.057861328125,282.5165405273437,291.7697448730469,294.2478332519531,293.1499938964844,293.1499938964844,280.3500061035156,37320.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080361127853394,1.0,0.0,0.0,3.67120099067688,3.6712255477905273,8.993104074761504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.05322265625,0.0,1566.8243408203125,1895.4371337890625,0.0,3478.368896484375,0.910893976688385,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315144419670104,0.3788067102432251,0.3423121869564056,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151385068893433,0.4494833052158355,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243109226226808,0.3722570538520813,0.2609891593456268,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426279425621033,0.2831389307975769,0.2699060440063476,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520473003387451,0.1993685215711593,0.9060900211334229,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944677650928497,1.0,1.0,0.0,1.0,-2.67583441734314,2.675828695297241,5.760097792517627e-06,2.0683839321136475,0.8878247141838074,0.8878247141838074,0.0,101.48890686035156,66.0,37725.43359375,0.0,1557.1673583984375,1.0,280.057861328125,282.5165405273437,291.7697448730469,294.2478332519531,293.1499938964844,293.1499938964844,280.3500061035156,37320.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080361127853394,1.0,0.0,0.0,3.67120099067688,3.6712255477905273,8.993104074761504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.05322265625,0.0,1566.8243408203125,1895.4371337890625,0.0,3478.368896484375,0.910893976688385,1.0,0.0,3.0,1.0,0.0
12059340,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.9486223459243774,0.3777245879173279,0.340690404176712,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206012725830078,0.4265181124210357,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440955519676208,0.3737847506999969,0.2616168260574341,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564789891242981,0.2831317186355591,0.2694285213947296,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.7639936208724976,0.198950856924057,0.9022231101989746,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853318929672241,1.0,1.0,0.0,1.0,-2.641821384429932,2.641815662384033,5.614330348180374e-06,2.041964292526245,0.8809301853179932,0.8809301853179932,0.0,94.90457153320312,66.0,36375.734375,0.0,1480.3433837890625,1.0,280.3282470703125,282.7115173339844,291.6795654296875,294.00054931640625,293.1499938964844,293.1499938964844,280.3500061035156,37303.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928709626197815,1.0,0.0,0.0,3.635341882705689,3.6353659629821777,8.818278161015769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.43310546875,0.0,1526.6376953125,1895.4371337890625,0.0,3337.046142578125,0.9029294848442078,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566925168037416,0.3775476515293121,0.3403827548027038,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234712958335876,0.4163227081298828,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531975388526917,0.3745869398117065,0.2620609402656555,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.863337516784668,0.2832926511764526,0.2694346904754638,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699798941612244,0.1989392340183258,0.9014719128608704,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816527366638183,1.0,1.0,0.0,1.0,-2.628838539123535,2.628833055496216,5.5591876844118815e-06,2.0318820476531982,0.8779696822166443,0.8779696822166443,0.0,92.15118408203124,86.0,36209.9609375,0.0,1450.4244384765625,1.0,280.3421325683594,282.72857666015625,291.6849365234375,294.0062866210937,293.1499938964844,293.1499938964844,280.6499938964844,37304.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884982466697693,1.0,0.0,0.0,3.621768712997437,3.621792793273926,8.752552389523771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.09765625,0.0,1511.6702880859375,1895.4371337890625,0.0,3296.160400390625,0.8998892307281494,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644187688827516,0.3778048753738403,0.3402556180953979,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342215299606323,0.4066510796546936,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640632271766664,0.3782726526260376,0.2643559873104095,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.871080219745636,0.2845538854598999,0.2703041732311249,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765089273452759,0.1995805203914642,0.9028156399726868,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801234006881714,1.0,1.0,0.0,1.0,-2.6224260330200195,2.6224205493927,5.530594535230193e-06,2.026188373565674,0.871226966381073,0.871226966381073,0.0,89.76676940917969,106.0,35049.4140625,0.0,1431.1976318359375,1.0,280.6413269042969,282.976806640625,291.684326171875,293.9033203125,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864763617515564,1.0,0.0,0.0,3.578497886657715,3.578521490097046,8.544660659026704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.67822265625,0.0,1463.3682861328125,1895.4371337890625,0.0,3073.687744140625,0.8901457190513611,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644187688827516,0.3778048753738403,0.3402556180953979,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342215299606323,0.4066510796546936,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640632271766664,0.3782726526260376,0.2643559873104095,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.871080219745636,0.2845538854598999,0.2703041732311249,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765089273452759,0.1995805203914642,0.9028156399726868,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801234006881714,1.0,1.0,0.0,1.0,-2.6224260330200195,2.6224205493927,5.530594535230193e-06,2.026188373565674,0.871226966381073,0.871226966381073,0.0,89.76676940917969,106.0,35049.4140625,0.0,1431.1976318359375,1.0,280.6413269042969,282.976806640625,291.684326171875,293.9033203125,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864763617515564,1.0,0.0,0.0,3.578497886657715,3.578521490097046,8.544660659026704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.67822265625,0.0,1463.3682861328125,1895.4371337890625,0.0,3073.687744140625,0.8901457190513611,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562382698059082,0.3788430690765381,0.3411222994327545,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421006083488464,0.4177832901477813,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589003324508668,0.3827379047870636,0.2674075365066528,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651391267776489,0.2864876389503479,0.2720817029476166,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710889577865601,0.2008949667215347,0.9085143208503724,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865842759609222,1.0,1.0,0.0,1.0,-2.6494688987731934,2.649463176727295,5.644646535074571e-06,2.046791315078736,0.8678417205810547,0.8678417205810547,0.0,93.15229034423828,126.0,34301.67578125,0.0,1482.9012451171875,1.0,280.94097900390625,283.24676513671875,291.724365234375,293.88311767578125,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454275727272034,1.0,0.0,0.0,3.5457842350006104,3.5458076000213623,8.389149570575682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.197265625,0.0,1426.4317626953125,1895.4371337890625,0.0,2892.464111328125,0.8826683759689331,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562382698059082,0.3788430690765381,0.3411222994327545,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421006083488464,0.4177832901477813,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589003324508668,0.3827379047870636,0.2674075365066528,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651391267776489,0.2864876389503479,0.2720817029476166,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710889577865601,0.2008949667215347,0.9085143208503724,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865842759609222,1.0,1.0,0.0,1.0,-2.6494688987731934,2.649463176727295,5.644646535074571e-06,2.046791315078736,0.8678417205810547,0.8678417205810547,0.0,93.15229034423828,126.0,34301.67578125,0.0,1482.9012451171875,1.0,280.94097900390625,283.24676513671875,291.724365234375,293.88311767578125,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454275727272034,1.0,0.0,0.0,3.5457842350006104,3.5458076000213623,8.389149570575682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.197265625,0.0,1426.4317626953125,1895.4371337890625,0.0,2892.464111328125,0.8826683759689331,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473879337310792,0.3795281946659088,0.3417493999004364,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445756912231445,0.4293446242809295,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517046213150024,0.385150134563446,0.2690973877906799,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585060238838196,0.2876088619232178,0.2731778025627136,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651439309120178,0.2016878575086593,0.9123220443725586,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921498298645019,1.0,1.0,0.0,1.0,-2.6720287799835205,2.672022819519043,5.741011591453571e-06,2.064137458801269,0.8679311871528625,0.8679311871528625,0.0,96.56257629394533,126.0,33651.046875,0.0,1529.447998046875,1.0,281.1956787109375,283.448486328125,291.7223815917969,293.79266357421875,293.1499938964844,293.1499938964844,281.25,36660.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356767296791077,1.0,0.0,0.0,3.5340583324432373,3.53408145904541,8.333755658895825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.64111328125,0.0,1412.74951171875,1895.4371337890625,0.0,2801.35107421875,0.8799673914909363,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363746643066406,0.3803545236587524,0.3425953984260559,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461139678955078,0.4438558220863342,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.942377746105194,0.3877005279064178,0.2709453105926513,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505465984344482,0.2888427376747131,0.2744432985782623,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580089569091797,0.202563390135765,0.9167695045471193,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989718198776245,1.0,1.0,0.0,1.0,-2.699560642242432,2.699554681777954,5.85981979384087e-06,2.08535385131836,0.8678315281867981,0.8678315281867981,0.0,100.92798614501952,146.0,33810.88671875,0.0,1588.1812744140625,1.0,281.2408142089844,283.5258178710937,291.7723999023437,293.8970642089844,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322777152061462,1.0,0.0,0.0,3.526363611221313,3.5263864994049072,8.297504336951533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.876953125,0.0,1403.4530029296875,1895.4371337890625,0.0,2769.6591796875,0.8780903816223145,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.910333812236786,0.3821898996829986,0.3444972932338714,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464441180229187,0.4802187085151672,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191442131996156,0.3930152654647827,0.2748341858386993,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322726488113403,0.291480004787445,0.2772156894207001,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416476011276245,0.2044021636247635,0.9265112280845642,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155429244041443,1.0,1.0,0.0,1.0,-2.765244483947754,2.7652382850646973,6.148403826955473e-06,2.136075258255005,0.8711740970611572,0.8711740970611572,0.0,112.29004669189452,164.0,33449.1640625,0.0,1737.294921875,1.0,281.54058837890625,283.8041687011719,291.81256103515625,293.9158020019531,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823927640914917,1.0,0.0,0.0,3.5216660499572754,3.521688938140869,8.275412710645469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.98876953125,0.0,1395.7218017578125,1895.4371337890625,0.0,2691.994140625,0.8767545223236084,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.910333812236786,0.3821898996829986,0.3444972932338714,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464441180229187,0.4802187085151672,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191442131996156,0.3930152654647827,0.2748341858386993,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322726488113403,0.291480004787445,0.2772156894207001,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416476011276245,0.2044021636247635,0.9265112280845642,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155429244041443,1.0,1.0,0.0,1.0,-2.765244483947754,2.7652382850646973,6.148403826955473e-06,2.136075258255005,0.8711740970611572,0.8711740970611572,0.0,112.29004669189452,164.0,33449.1640625,0.0,1737.294921875,1.0,281.54058837890625,283.8041687011719,291.81256103515625,293.9158020019531,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823927640914917,1.0,0.0,0.0,3.5216660499572754,3.521688938140869,8.275412710645469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.98876953125,0.0,1395.7218017578125,1895.4371337890625,0.0,2691.994140625,0.8767545223236084,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840723037719727,0.3842325508594513,0.3467402160167694,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9955551624298096,0.5438294410705566,0.5161975026130676,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944357633590698,0.3985823094844818,0.2790157198905945,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.811699390411377,0.2942897975444793,0.2803132534027099,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236830592155457,0.2063063681125641,0.9372973442077636,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338596105575562,1.0,1.0,0.0,1.0,-2.832014799118042,2.8320083618164062,6.451308763644192e-06,2.188741683959961,0.8777654767036438,0.8777654767036438,0.0,127.09615325927734,182.0,33092.62890625,0.0,1912.0283203125,1.0,281.8406066894531,284.0754699707031,291.84088134765625,293.9273986816406,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184042572975159,1.0,0.0,0.0,3.531934976577759,3.531957626342773,8.323743259097682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.576171875,0.0,1403.5638427734375,1895.4371337890625,0.0,2640.7919921875,0.8787436485290527,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840723037719727,0.3842325508594513,0.3467402160167694,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9955551624298096,0.5438294410705566,0.5161975026130676,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944357633590698,0.3985823094844818,0.2790157198905945,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.811699390411377,0.2942897975444793,0.2803132534027099,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236830592155457,0.2063063681125641,0.9372973442077636,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338596105575562,1.0,1.0,0.0,1.0,-2.832014799118042,2.8320083618164062,6.451308763644192e-06,2.188741683959961,0.8777654767036438,0.8777654767036438,0.0,127.09615325927734,182.0,33092.62890625,0.0,1912.0283203125,1.0,281.8406066894531,284.0754699707031,291.84088134765625,293.9273986816406,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184042572975159,1.0,0.0,0.0,3.531934976577759,3.531957626342773,8.323743259097682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.576171875,0.0,1403.5638427734375,1895.4371337890625,0.0,2640.7919921875,0.8787436485290527,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517942428588867,0.3861802518367767,0.3492445051670074,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606313705444336,0.5436501502990723,0.5157650709152222,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637680411338806,0.404140442609787,0.283452033996582,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827315330505371,0.2970296740531921,0.283689945936203,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983274221420288,0.2081042677164077,0.9491307139396667,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504513382911682,1.0,1.0,0.0,1.0,-2.8590378761291504,2.859031438827514,6.574136477865977e-06,2.209232807159424,0.8869212865829468,0.8869212865829468,0.0,147.89923095703125,200.0,32444.501953125,0.0,2056.29150390625,1.0,282.1407775878906,284.3178405761719,291.8521423339844,293.9093322753906,293.1499938964844,293.1499938964844,282.45001220703125,35347.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132596611976624,1.0,0.0,0.0,3.5556139945983887,3.5556368827819824,8.43572649955604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.51611328125,0.0,1425.9183349609375,1895.4371337890625,0.0,2593.2431640625,0.8837558031082153,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517942428588867,0.3861802518367767,0.3492445051670074,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606313705444336,0.5436501502990723,0.5157650709152222,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637680411338806,0.404140442609787,0.283452033996582,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827315330505371,0.2970296740531921,0.283689945936203,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983274221420288,0.2081042677164077,0.9491307139396667,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504513382911682,1.0,1.0,0.0,1.0,-2.8590378761291504,2.859031438827514,6.574136477865977e-06,2.209232807159424,0.8869212865829468,0.8869212865829468,0.0,147.89923095703125,200.0,32444.501953125,0.0,2056.29150390625,1.0,282.1407775878906,284.3178405761719,291.8521423339844,293.9093322753906,293.1499938964844,293.1499938964844,282.45001220703125,35347.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132596611976624,1.0,0.0,0.0,3.5556139945983887,3.5556368827819824,8.43572649955604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.51611328125,0.0,1425.9183349609375,1895.4371337890625,0.0,2593.2431640625,0.8837558031082153,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297680020332336,0.3882075846195221,0.3517151772975921,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307648539543152,0.5462744235992432,0.5184759497642517,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431710600852966,0.4098376631736755,0.2879118919372558,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623578906059265,0.299829751253128,0.2870337963104248,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.679283618927002,0.2099792063236236,0.9608634114265442,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.566251814365387,1.0,1.0,0.0,1.0,-2.888744354248047,2.888737678527832,6.711426067340653e-06,2.2321720123291016,0.8988485932350159,0.8988485932350159,0.0,167.51187133789062,188.0,31885.779296875,0.0,2202.579833984375,1.0,282.4410400390625,284.559814453125,291.8520202636719,293.87713623046875,293.1499938964844,293.1499938964844,282.75,35031.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807027280330658,1.0,0.0,0.0,3.5910844802856445,3.5911078453063965,8.604874892625958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.3095703125,0.0,1461.474853515625,1895.4371337890625,0.0,2535.8447265625,0.8914456963539124,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297680020332336,0.3882075846195221,0.3517151772975921,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307648539543152,0.5462744235992432,0.5184759497642517,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431710600852966,0.4098376631736755,0.2879118919372558,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623578906059265,0.299829751253128,0.2870337963104248,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.679283618927002,0.2099792063236236,0.9608634114265442,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.566251814365387,1.0,1.0,0.0,1.0,-2.888744354248047,2.888737678527832,6.711426067340653e-06,2.2321720123291016,0.8988485932350159,0.8988485932350159,0.0,167.51187133789062,188.0,31885.779296875,0.0,2202.579833984375,1.0,282.4410400390625,284.559814453125,291.8520202636719,293.87713623046875,293.1499938964844,293.1499938964844,282.75,35031.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807027280330658,1.0,0.0,0.0,3.5910844802856445,3.5911078453063965,8.604874892625958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.3095703125,0.0,1461.474853515625,1895.4371337890625,0.0,2535.8447265625,0.8914456963539124,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.825885534286499,0.3892618715763092,0.3527543246746063,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253749847412108,0.5479958653450012,0.5201082229614258,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8402971625328064,0.4127427935600281,0.2900067567825317,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591167092323303,0.3012544214725494,0.2885072529315948,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761904358863831,0.2109470516443252,0.965847373008728,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701808929443359,1.0,1.0,0.0,1.0,-2.902239322662353,2.9022326469421387,6.77440948493313e-06,2.2426576614379883,0.9063769578933716,0.9063769578933716,0.0,172.15867614746094,188.0,31231.388671875,0.0,2248.8828125,1.0,282.6973571777344,284.74420166015625,291.82257080078125,293.7627258300781,293.1499938964844,293.1499938964844,282.75,34876.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801085889339447,1.0,0.0,0.0,3.612604141235352,3.612627506256104,8.70831286192697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.90771484375,0.0,1483.63916015625,1895.4371337890625,0.0,2481.357421875,0.8961801528930664,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254504203796387,0.3904219269752502,0.3538328111171722,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9249102473258972,0.5499246716499329,0.5219101905822754,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409637808799744,0.4157492816448211,0.2921206355094909,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591782808303833,0.3027507960796356,0.2899520695209503,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762352585792542,0.2119835764169693,0.9706262946128844,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726712346076965,1.0,1.0,0.0,1.0,-2.91572380065918,2.9157168865203857,6.837508863100084e-06,2.2530786991119385,0.913418471813202,0.913418471813202,0.0,173.78994750976562,176.0,31289.240234375,0.0,2280.572021484375,1.0,282.7415466308594,284.7951354980469,291.8472595214844,293.8385925292969,293.1499938964844,293.1499938964844,282.45001220703125,34759.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001863956451416,1.0,0.0,0.0,3.6367578506469727,3.636781454086304,8.825148825053475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.5400390625,0.0,1509.237060546875,1895.4371337890625,0.0,2473.12939453125,0.9014706015586852,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280732035636902,0.3908894956111908,0.3547269999980926,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294236302375792,0.5521220564842224,0.5244235396385193,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461408019065857,0.4202623665332794,0.2955430150032043,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629151344299316,0.3046866059303283,0.2920475006103515,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797417402267456,0.2132839411497116,0.9773454666137696,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741079449653625,1.0,1.0,0.0,1.0,-2.934544563293457,2.934537649154663,6.92643379807123e-06,2.2677838802337646,0.9225070476531982,0.9225070476531982,0.0,172.73716735839844,164.0,32402.85546875,0.0,2308.55859375,1.0,282.4577331542969,284.56597900390625,291.95001220703125,294.0809936523437,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234151005744934,1.0,0.0,0.0,3.680044651031494,3.680068731307984,9.036482992996752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.875,0.0,1558.243896484375,1895.4371337890625,0.0,2687.236572265625,0.9112118482589722,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280732035636902,0.3908894956111908,0.3547269999980926,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294236302375792,0.5521220564842224,0.5244235396385193,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461408019065857,0.4202623665332794,0.2955430150032043,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629151344299316,0.3046866059303283,0.2920475006103515,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797417402267456,0.2132839411497116,0.9773454666137696,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741079449653625,1.0,1.0,0.0,1.0,-2.934544563293457,2.934537649154663,6.92643379807123e-06,2.2677838802337646,0.9225070476531982,0.9225070476531982,0.0,172.73716735839844,164.0,32402.85546875,0.0,2308.55859375,1.0,282.4577331542969,284.56597900390625,291.95001220703125,294.0809936523437,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234151005744934,1.0,0.0,0.0,3.680044651031494,3.680068731307984,9.036482992996752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.875,0.0,1558.243896484375,1895.4371337890625,0.0,2687.236572265625,0.9112118482589722,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316751718521118,0.3900681138038635,0.354132741689682,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355398416519164,0.5526368618011475,0.5250769853591919,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521428108215332,0.4228552877902984,0.2974238991737366,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675313949584961,0.3053717911243438,0.2927718460559845,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839483380317688,0.213606372475624,0.9790112376213074,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725865364074707,1.0,1.0,0.0,1.0,-2.939759492874145,2.939752578735352,6.951221166673349e-06,2.271878242492676,0.9271726608276368,0.9271726608276368,0.0,169.38108825683594,164.0,33391.375,0.0,2300.99609375,1.0,282.16650390625,284.32550048828125,291.9670715332031,294.19708251953125,293.1499938964844,293.1499938964844,282.1499938964844,35034.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844830334186554,1.0,0.0,0.0,3.7089667320251465,3.708991050720215,9.179079825116788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.7744140625,0.0,1592.4273681640625,1895.4371337890625,0.0,2886.87646484375,0.9178045392036438,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327608108520508,0.3898168802261352,0.3538560569286346,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373462796211244,0.5526961088180542,0.5250906944274902,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538728952407837,0.4234564900398254,0.2978048920631408,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688734531402588,0.3054821491241455,0.2928430736064911,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851502060890198,0.2136263996362686,0.9789690971374512,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719149112701416,1.0,1.0,0.0,1.0,-2.939937353134156,2.9399304389953613,6.952049716346664e-06,2.272010326385498,0.9285645484924316,0.9285645484924316,0.0,168.27841186523438,152.0,33420.47265625,0.0,2295.78173828125,1.0,282.1578674316406,284.3116760253906,291.94683837890625,294.16705322265625,293.1499938964844,293.1499938964844,281.8500061035156,35063.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474262356758118,1.0,0.0,0.0,3.7155392169952393,3.715563774108887,9.211640872308636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.8505859375,0.0,1600.182373046875,1895.4371337890625,0.0,2911.17041015625,0.9193075299263,1.0,0.0,3.0,1.0,0.0
12060660,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397899866104126,0.3880794942378998,0.352170318365097,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.948395311832428,0.5524073839187622,0.5247251987457275,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643816709518433,0.4260075688362121,0.299469918012619,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771245837211609,0.3056191802024841,0.2928375601768493,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924400329589844,0.2133537828922271,0.9770827293395996,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672747492790222,1.0,1.0,0.0,1.0,-2.9372053146362305,2.9371984004974365,6.939071681699716e-06,2.269871473312378,0.9317467212677002,0.9317467212677002,0.0,161.36643981933594,140.0,34356.5234375,0.0,2256.310791015625,1.0,281.85760498046875,284.0560302734375,291.90704345703125,294.1903076171875,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657769560813904,1.0,0.0,0.0,3.741901874542236,3.741926670074463,9.342822409053042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.62255859375,0.0,1632.541015625,1895.4371337890625,0.0,3083.194580078125,0.925387442111969,1.0,0.0,3.0,1.0,0.0
12060720,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397899866104126,0.3880794942378998,0.352170318365097,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.948395311832428,0.5524073839187622,0.5247251987457275,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643816709518433,0.4260075688362121,0.299469918012619,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771245837211609,0.3056191802024841,0.2928375601768493,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924400329589844,0.2133537828922271,0.9770827293395996,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672747492790222,1.0,1.0,0.0,1.0,-2.9372053146362305,2.9371984004974365,6.939071681699716e-06,2.269871473312378,0.9317467212677002,0.9317467212677002,0.0,161.36643981933594,140.0,34356.5234375,0.0,2256.310791015625,1.0,281.85760498046875,284.0560302734375,291.90704345703125,294.1903076171875,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657769560813904,1.0,0.0,0.0,3.741901874542236,3.741926670074463,9.342822409053042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.62255859375,0.0,1632.541015625,1895.4371337890625,0.0,3083.194580078125,0.925387442111969,1.0,0.0,3.0,1.0,0.0
