time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493673205375671,0.3860276639461517,0.3500869274139404,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620099663734436,0.5516248941421509,0.5237681269645691,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674006462097,0.4282195568084717,0.3008134961128235,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878001928329468,0.3053808510303497,0.2923624217510223,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017022371292114,0.2127142250537872,0.9730225205421448,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610067844390869,1.0,1.0,0.0,1.0,-2.929717540740967,2.929710626602173,6.9035486376378685e-06,2.264001846313477,0.9322129487991332,0.9322129487991332,0.0,152.75730895996094,128.0,35349.1953125,0.0,2200.152099609375,1.0,281.55743408203125,283.80908203125,291.8690490722656,294.21075439453125,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88031005859375,1.0,0.0,0.0,3.7586612701416016,3.7586863040924072,9.426699989489862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.2333984375,0.0,1654.1260986328125,1895.4371337890625,0.0,3219.486328125,0.9293206930160522,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493673205375671,0.3860276639461517,0.3500869274139404,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620099663734436,0.5516248941421509,0.5237681269645691,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674006462097,0.4282195568084717,0.3008134961128235,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878001928329468,0.3053808510303497,0.2923624217510223,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017022371292114,0.2127142250537872,0.9730225205421448,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610067844390869,1.0,1.0,0.0,1.0,-2.929717540740967,2.929710626602173,6.9035486376378685e-06,2.264001846313477,0.9322129487991332,0.9322129487991332,0.0,152.75730895996094,128.0,35349.1953125,0.0,2200.152099609375,1.0,281.55743408203125,283.80908203125,291.8690490722656,294.21075439453125,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88031005859375,1.0,0.0,0.0,3.7586612701416016,3.7586863040924072,9.426699989489862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.2333984375,0.0,1654.1260986328125,1895.4371337890625,0.0,3219.486328125,0.9293206930160522,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553110361099243,0.384934514760971,0.3490000367164612,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696322679519652,0.5511088371276855,0.5231819152832031,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858975172042847,0.4292466938495636,0.3014374673366546,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941833138465881,0.3051749765872955,0.2920342087745666,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071868777275085,0.2123112976551056,0.9705391526222228,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574496984481812,1.0,1.0,0.0,1.0,-2.925078153610229,2.9250712394714355,6.881574336148333e-06,2.2603609561920166,0.930816113948822,0.930816113948822,0.0,147.96368408203125,128.0,36246.87890625,0.0,2168.193359375,1.0,281.2983703613281,283.6190185546875,291.8785400390625,294.3216857910156,293.1499938964844,293.1499938964844,281.25,35714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893665075302124,1.0,0.0,0.0,3.76345419883728,3.763479471206665,9.450756692785944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.00830078125,0.0,1660.8876953125,1895.4371337890625,0.0,3304.28271484375,0.9304625391960144,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617403507232666,0.3837582468986511,0.3477615714073181,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772813320159912,0.5504694581031799,0.5224071145057678,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944637775421143,0.4301912188529968,0.3019517958164215,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009805679321289,0.3048902153968811,0.2915907502174377,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.712872326374054,0.2118391990661621,0.9676111340522766,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536430478096008,1.0,1.0,0.0,1.0,-2.919225215911865,2.919218301773072,6.853931608929997e-06,2.2557804584503174,0.9298904538154602,0.9298904538154602,0.0,143.04705810546875,116.0,36275.02734375,0.0,2133.6455078125,1.0,281.2572326660156,283.5633850097656,291.8359069824219,294.2332763671875,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931567072868347,1.0,0.0,0.0,3.765458106994629,3.7654831409454346,9.460823093832004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.5791015625,0.0,1664.2008056640625,1895.4371337890625,0.0,3339.716064453125,0.9310223460197448,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772977590560913,0.3813072443008423,0.3452432155609131,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931536316871644,0.5489779710769653,0.5207022428512573,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150227904319764,0.4319632947444916,0.3029273450374603,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.816343367099762,0.3042024374008178,0.2905984818935394,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.725254476070404,0.2107975482940673,0.96127188205719,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455058813095093,1.0,1.0,0.0,1.0,-2.906510591506958,2.906503677368164,6.794052296754671e-06,2.2458205223083496,0.92479145526886,0.92479145526886,0.0,132.6604461669922,104.0,37136.296875,0.0,2060.5126953125,1.0,280.95733642578125,283.3202819824219,291.80291748046875,294.2533569335937,293.1499938964844,293.1499938964844,280.6499938964844,36117.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050230383872986,1.0,0.0,0.0,3.7619082927703857,3.761933326721192,9.442993587072124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.85546875,0.0,1662.17724609375,1895.4371337890625,0.0,3450.360107421875,0.9304067492485046,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772977590560913,0.3813072443008423,0.3452432155609131,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931536316871644,0.5489779710769653,0.5207022428512573,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150227904319764,0.4319632947444916,0.3029273450374603,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.816343367099762,0.3042024374008178,0.2905984818935394,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.725254476070404,0.2107975482940673,0.96127188205719,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455058813095093,1.0,1.0,0.0,1.0,-2.906510591506958,2.906503677368164,6.794052296754671e-06,2.2458205223083496,0.92479145526886,0.92479145526886,0.0,132.6604461669922,104.0,37136.296875,0.0,2060.5126953125,1.0,280.95733642578125,283.3202819824219,291.80291748046875,294.2533569335937,293.1499938964844,293.1499938964844,280.6499938964844,36117.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050230383872986,1.0,0.0,0.0,3.7619082927703857,3.761933326721192,9.442993587072124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.85546875,0.0,1662.17724609375,1895.4371337890625,0.0,3450.360107421875,0.9304067492485046,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914997577667236,0.3786446750164032,0.3426324129104614,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478565692901611,0.5070837736129761,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356608390808104,0.4335112869739532,0.3038206696510315,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.829412579536438,0.3033024966716766,0.289500892162323,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360057830810547,0.2095939964056015,0.9546318650245668,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360769033432007,1.0,1.0,0.0,1.0,-2.8787989616394043,2.878792285919189,6.66536789140082e-06,2.224520206451416,0.9168129563331604,0.9168129563331604,0.0,123.66717529296876,92.0,37815.9375,0.0,1970.2236328125,1.0,280.65740966796875,283.0735778808594,291.7674255371094,294.2647705078125,293.1499938964844,293.1499938964844,280.3500061035156,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916029155254364,1.0,0.0,0.0,3.747358798980713,3.747383832931519,9.370091333948948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.6953125,0.0,1647.4107666015625,1895.4371337890625,0.0,3552.46875,0.9273350834846495,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914997577667236,0.3786446750164032,0.3426324129104614,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478565692901611,0.5070837736129761,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356608390808104,0.4335112869739532,0.3038206696510315,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.829412579536438,0.3033024966716766,0.289500892162323,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360057830810547,0.2095939964056015,0.9546318650245668,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360769033432007,1.0,1.0,0.0,1.0,-2.8787989616394043,2.878792285919189,6.66536789140082e-06,2.224520206451416,0.9168129563331604,0.9168129563331604,0.0,123.66717529296876,92.0,37815.9375,0.0,1970.2236328125,1.0,280.65740966796875,283.0735778808594,291.7674255371094,294.2647705078125,293.1499938964844,293.1499938964844,280.3500061035156,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916029155254364,1.0,0.0,0.0,3.747358798980713,3.747383832931519,9.370091333948948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.6953125,0.0,1647.4107666015625,1895.4371337890625,0.0,3552.46875,0.9273350834846495,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050942659378052,0.3756983578205108,0.3398100137710571,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.550041913986206,0.481286346912384,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.955007255077362,0.4347732663154602,0.3045484721660614,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.84189373254776,0.3021532595157623,0.2882082760334015,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463255524635315,0.2081885635852813,0.947287619113922,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247420072555542,1.0,1.0,0.0,1.0,-2.834904670715332,2.8348982334136963,6.46329590381356e-06,2.190437793731689,0.905711591243744,0.905711591243744,0.0,115.17799377441406,95.0,38272.66015625,0.0,1858.358642578125,1.0,280.3575439453125,282.8206481933594,291.7248229980469,294.25457763671875,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925209105014801,1.0,0.0,0.0,3.720270156860352,3.720294952392578,9.235113225258828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.103515625,0.0,1618.5369873046875,1895.4371337890625,0.0,3637.151123046875,0.9214859008789062,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050942659378052,0.3756983578205108,0.3398100137710571,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.550041913986206,0.481286346912384,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.955007255077362,0.4347732663154602,0.3045484721660614,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.84189373254776,0.3021532595157623,0.2882082760334015,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463255524635315,0.2081885635852813,0.947287619113922,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247420072555542,1.0,1.0,0.0,1.0,-2.834904670715332,2.8348982334136963,6.46329590381356e-06,2.190437793731689,0.905711591243744,0.905711591243744,0.0,115.17799377441406,95.0,38272.66015625,0.0,1858.358642578125,1.0,280.3575439453125,282.8206481933594,291.7248229980469,294.25457763671875,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925209105014801,1.0,0.0,0.0,3.720270156860352,3.720294952392578,9.235113225258828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.103515625,0.0,1618.5369873046875,1895.4371337890625,0.0,3637.151123046875,0.9214859008789062,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132081270217896,0.3726154565811157,0.3369351029396057,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540200471878052,0.4657342135906219,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.966693878173828,0.435878574848175,0.3052248060703277,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494978547096252,0.3008654713630676,0.2868700921535492,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523326277732849,0.2067014276981353,0.9399555921554564,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175613760948181,1.0,1.0,0.0,1.0,-2.803128242492676,2.80312180519104,6.318146915873513e-06,2.165395975112915,0.8917629718780518,0.8917629718780518,0.0,110.02832794189452,113.0,38772.51953125,0.0,1784.1302490234375,1.0,280.0578308105469,282.5801086425781,291.6810913085937,294.2391662597656,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326475858688354,1.0,0.0,0.0,3.6792030334472656,3.679227590560913,9.03235104487976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.3955078125,0.0,1574.43994140625,1895.4371337890625,0.0,3705.385009765625,0.9125506281852722,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132081270217896,0.3726154565811157,0.3369351029396057,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540200471878052,0.4657342135906219,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.966693878173828,0.435878574848175,0.3052248060703277,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494978547096252,0.3008654713630676,0.2868700921535492,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523326277732849,0.2067014276981353,0.9399555921554564,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175613760948181,1.0,1.0,0.0,1.0,-2.803128242492676,2.80312180519104,6.318146915873513e-06,2.165395975112915,0.8917629718780518,0.8917629718780518,0.0,110.02832794189452,113.0,38772.51953125,0.0,1784.1302490234375,1.0,280.0578308105469,282.5801086425781,291.6810913085937,294.2391662597656,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326475858688354,1.0,0.0,0.0,3.6792030334472656,3.679227590560913,9.03235104487976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.3955078125,0.0,1574.43994140625,1895.4371337890625,0.0,3705.385009765625,0.9125506281852722,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118835926055908,0.3716911375522613,0.3357731699943542,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560616850852966,0.4659247696399688,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.967118799686432,0.4369757175445556,0.3057528436183929,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489170074462891,0.3005564212799072,0.2863776385784149,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514851689338684,0.2062146514654159,0.9370545148849488,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172803997993469,1.0,1.0,0.0,1.0,-2.798490524291992,2.7984843254089355,6.296384981396841e-06,2.161412477493286,0.887663722038269,0.887663722038269,0.0,109.88426971435548,113.0,37739.73046875,0.0,1776.338623046875,1.0,280.3017578125,282.749755859375,291.5759582519531,293.9729919433594,293.1499938964844,293.1499938964844,280.3500061035156,37136.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921887755393982,1.0,0.0,0.0,3.6572515964508057,3.657275915145874,8.924891972128535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.01513671875,0.0,1549.7750244140625,1895.4371337890625,0.0,3606.569580078125,0.9077155590057372,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085705280303956,0.3713566958904266,0.3353034257888794,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578070878982544,0.4698711037635803,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.96546071767807,0.4386038780212402,0.306765079498291,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465907573699951,0.3006424307823181,0.286340594291687,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491520643234253,0.2060482650995254,0.9358693361282348,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187509059906006,1.0,1.0,0.0,1.0,-2.8024020195007324,2.8023955821990967,6.313475296337856e-06,2.164193630218506,0.8833127021789551,0.8833127021789551,0.0,111.00525665283205,131.0,37565.71875,0.0,1787.706787109375,1.0,280.34234619140625,282.8070983886719,291.5489807128906,293.9563903808594,293.1499938964844,293.1499938964844,280.6499938964844,37112.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913968861103058,1.0,0.0,0.0,3.6368703842163086,3.636894702911377,8.825696227177104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.49951171875,0.0,1526.9053955078125,1895.4371337890625,0.0,3533.39892578125,0.9031241536140442,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974275588989258,0.3715801239013672,0.335410326719284,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.559594452381134,0.4869088232517242,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565978050231934,0.4426973760128021,0.3095422983169555,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378369808197021,0.3015481233596802,0.2871376872062683,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410745620727539,0.2063517421483993,0.937101423740387,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260571241378784,1.0,1.0,0.0,1.0,-2.828761577606201,2.828755140304565,6.432063855754677e-06,2.184213876724243,0.8780045509338379,0.8780045509338379,0.0,116.33080291748048,134.0,36592.82421875,0.0,1854.3011474609373,1.0,280.6415100097656,283.0653076171875,291.5015869140625,293.8231811523437,293.1499938964844,293.1499938964844,280.95001220703125,36935.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946396708488464,1.0,0.0,0.0,3.601127862930298,3.601151704788208,8.653073564346414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.01513671875,0.0,1486.3770751953125,1895.4371337890625,0.0,3353.56884765625,0.8950436115264893,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974275588989258,0.3715801239013672,0.335410326719284,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.559594452381134,0.4869088232517242,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565978050231934,0.4426973760128021,0.3095422983169555,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378369808197021,0.3015481233596802,0.2871376872062683,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410745620727539,0.2063517421483993,0.937101423740387,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260571241378784,1.0,1.0,0.0,1.0,-2.828761577606201,2.828755140304565,6.432063855754677e-06,2.184213876724243,0.8780045509338379,0.8780045509338379,0.0,116.33080291748048,134.0,36592.82421875,0.0,1854.3011474609373,1.0,280.6415100097656,283.0653076171875,291.5015869140625,293.8231811523437,293.1499938964844,293.1499938964844,280.95001220703125,36935.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946396708488464,1.0,0.0,0.0,3.601127862930298,3.601151704788208,8.653073564346414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.01513671875,0.0,1486.3770751953125,1895.4371337890625,0.0,3353.56884765625,0.8950436115264893,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905341625213623,0.372304230928421,0.3360521793365478,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.5597667694091797,0.4989186227321625,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513716101646424,0.4468344151973724,0.3124048709869385,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325899839401245,0.3028421700000763,0.2883634269237518,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362770438194275,0.207060694694519,0.9403790831565856,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.531645655632019,1.0,1.0,0.0,1.0,-2.852830171585083,2.852823734283448,6.542136361531448e-06,2.202866792678833,0.8759217262268066,0.8759217262268066,0.0,120.40557098388672,134.0,35640.34765625,0.0,1912.2689208984373,1.0,280.9364929199219,283.3114624023437,291.47247314453125,293.72467041015625,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801091909408569,1.0,0.0,0.0,3.577723264694214,3.577746868133545,8.54096242619562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.6240234375,0.0,1459.35400390625,1895.4371337890625,0.0,3217.60400390625,0.8896694779396057,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897873759269714,0.3723973035812378,0.336167961359024,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597578287124634,0.500312864780426,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508590698242188,0.4473971128463745,0.3128178119659424,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320418000221252,0.3030277192592621,0.2885580956935882,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357773184776306,0.2071698457002639,0.940941333770752,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323836803436279,1.0,1.0,0.0,1.0,-2.856051445007324,2.8560450077056885,6.556908829224994e-06,2.2053496837615967,0.8755095601081848,0.8755095601081848,0.0,120.89968872070312,137.0,35635.77734375,0.0,1919.846923828125,1.0,280.9411926269531,283.3194580078125,291.4783935546875,293.7383117675781,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796063661575317,1.0,0.0,0.0,3.57496190071106,3.5749852657318115,8.527782711098553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.884765625,0.0,1456.251953125,1895.4371337890625,0.0,3212.8916015625,0.8890345096588135,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844174742698669,0.3735489249229431,0.3372261822223663,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599642395973206,0.5108415484428406,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474899172782898,0.4524680376052856,0.3163507282733917,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.828228235244751,0.3048500418663025,0.2903076708316803,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323299050331116,0.2083140909671783,0.9462414383888244,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383324027061462,1.0,1.0,0.0,1.0,-2.882697343826294,2.882690668106079,6.679693342448445e-06,2.225865364074707,0.8758103847503662,0.8758103847503662,0.0,124.75636291503906,140.0,34837.359375,0.0,1982.002197265625,1.0,281.2409973144531,283.5756225585937,291.4522399902344,293.6612854003906,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867711067199707,1.0,0.0,0.0,3.559956789016724,3.559980154037476,8.456346449747798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.61083984375,0.0,1438.0364990234375,1895.4371337890625,0.0,3101.33837890625,0.8854765892028809,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844174742698669,0.3735489249229431,0.3372261822223663,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599642395973206,0.5108415484428406,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474899172782898,0.4524680376052856,0.3163507282733917,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.828228235244751,0.3048500418663025,0.2903076708316803,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323299050331116,0.2083140909671783,0.9462414383888244,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383324027061462,1.0,1.0,0.0,1.0,-2.882697343826294,2.882690668106079,6.679693342448445e-06,2.225865364074707,0.8758103847503662,0.8758103847503662,0.0,124.75636291503906,140.0,34837.359375,0.0,1982.002197265625,1.0,281.2409973144531,283.5756225585937,291.4522399902344,293.6612854003906,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867711067199707,1.0,0.0,0.0,3.559956789016724,3.559980154037476,8.456346449747798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.61083984375,0.0,1438.0364990234375,1895.4371337890625,0.0,3101.33837890625,0.8854765892028809,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803937435150146,0.3749817013740539,0.3385358452796936,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605023503303528,0.5197277665138245,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455577731132508,0.4578545391559601,0.3201024234294891,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255602121353149,0.3069321513175964,0.2923054993152618,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299714684486389,0.2097100168466568,0.9526765942573548,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440546870231628,1.0,1.0,0.0,1.0,-2.909597396850586,2.909590721130371,6.804804343119031e-06,2.24657678604126,0.878887414932251,0.878887414932251,0.0,128.23435974121094,143.0,34109.53125,0.0,2043.763671875,1.0,281.5409240722656,283.82891845703125,291.421630859375,293.5869445800781,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581089973449707,1.0,0.0,0.0,3.5571093559265137,3.5571324825286865,8.442823968835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.9716796875,0.0,1432.6544189453125,1895.4371337890625,0.0,3011.27099609375,0.8846059441566467,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803937435150146,0.3749817013740539,0.3385358452796936,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605023503303528,0.5197277665138245,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455577731132508,0.4578545391559601,0.3201024234294891,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255602121353149,0.3069321513175964,0.2923054993152618,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299714684486389,0.2097100168466568,0.9526765942573548,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440546870231628,1.0,1.0,0.0,1.0,-2.909597396850586,2.909590721130371,6.804804343119031e-06,2.24657678604126,0.878887414932251,0.878887414932251,0.0,128.23435974121094,143.0,34109.53125,0.0,2043.763671875,1.0,281.5409240722656,283.82891845703125,291.421630859375,293.5869445800781,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581089973449707,1.0,0.0,0.0,3.5571093559265137,3.5571324825286865,8.442823968835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.9716796875,0.0,1432.6544189453125,1895.4371337890625,0.0,3011.27099609375,0.8846059441566467,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786417245864868,0.3757665455341339,0.3392164707183838,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608596205711365,0.5238319635391235,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.944873571395874,0.4606316685676574,0.3220097720623016,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.824455976486206,0.3080372214317322,0.2933482527732849,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290207743644714,0.2104773521423339,0.956147074699402,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468629598617554,1.0,1.0,0.0,1.0,-2.9230661392211914,2.923059225082397,6.867887350381352e-06,2.256948947906494,0.8820858597755432,0.8820858597755432,0.0,129.898681640625,143.0,33473.28515625,0.0,2074.696044921875,1.0,281.7961730957031,284.0204162597656,291.3773193359375,293.4526062011719,293.1499938964844,293.1499938964844,281.8500061035156,35874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512770533561707,1.0,0.0,0.0,3.560091018676758,3.5601141452789307,8.456983664473228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.1240234375,0.0,1434.5086669921875,1895.4371337890625,0.0,2947.2333984375,0.885180652141571,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773305416107178,0.3767025768756866,0.3400711417198181,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613832473754883,0.5274548530578613,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446625709533693,0.4635607600212097,0.324052095413208,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.823692798614502,0.3092494606971741,0.2945061326026916,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283881306648254,0.2113403677940368,0.9600743055343628,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496689081192017,1.0,1.0,0.0,1.0,-2.9370148181915283,2.9370079040527344,6.933516033313936e-06,2.267686605453491,0.8850091695785522,0.8850091695785522,0.0,131.46043395996094,146.0,33544.1640625,0.0,2106.19482421875,1.0,281.8409118652344,284.08428955078125,291.3866577148437,293.5140380859375,293.1499938964844,293.1499938964844,282.1499938964844,35712.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497745990753174,1.0,0.0,0.0,3.566880464553833,3.566903591156006,8.489271294820355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.685546875,0.0,1440.5423583984375,1895.4371337890625,0.0,2933.15966796875,0.8865379095077515,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.874776303768158,0.3788530230522156,0.3419782519340515,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989947080612184,0.5629420280456543,0.5327115058898926,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442502856254578,0.4697201251983642,0.3283065557479858,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222102522850037,0.3118856251239776,0.2969965040683746,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272145748138428,0.2132550626993179,0.9687286019325256,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552012324333191,1.0,1.0,0.0,1.0,-2.964136838912964,2.964129686355591,7.062108124955557e-06,2.288604021072388,0.8945410251617432,0.8945410251617432,0.0,134.66287231445312,149.0,33128.32421875,0.0,2169.057861328125,1.0,282.1411437988281,284.3428649902344,291.354248046875,293.4545288085937,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432402610778809,1.0,0.0,0.0,3.5901529788970947,3.5901763439178467,8.600410978942818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.908203125,0.0,1462.8502197265625,1895.4371337890625,0.0,2872.003662109375,0.8914740681648254,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.874776303768158,0.3788530230522156,0.3419782519340515,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989947080612184,0.5629420280456543,0.5327115058898926,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442502856254578,0.4697201251983642,0.3283065557479858,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222102522850037,0.3118856251239776,0.2969965040683746,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272145748138428,0.2132550626993179,0.9687286019325256,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552012324333191,1.0,1.0,0.0,1.0,-2.964136838912964,2.964129686355591,7.062108124955557e-06,2.288604021072388,0.8945410251617432,0.8945410251617432,0.0,134.66287231445312,149.0,33128.32421875,0.0,2169.057861328125,1.0,282.1411437988281,284.3428649902344,291.354248046875,293.4545288085937,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432402610778809,1.0,0.0,0.0,3.5901529788970947,3.5901763439178467,8.600410978942818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.908203125,0.0,1462.8502197265625,1895.4371337890625,0.0,2872.003662109375,0.8914740681648254,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724626302719116,0.3812867403030395,0.3441718816757202,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967003464698792,0.5655186772346497,0.5352122783660889,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440259337425232,0.4761979281902313,0.3328054249286651,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209099173545837,0.3147600293159485,0.2997335493564605,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262532711029053,0.2153811156749725,0.9784226417541504,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605888962745667,1.0,1.0,0.0,1.0,-2.990138530731201,2.990131378173828,7.186402854131302e-06,2.308616399765014,0.9071382284164428,0.9071382284164428,0.0,137.89649963378906,152.0,32702.583984375,0.0,2231.14013671875,1.0,282.4413757324219,284.59381103515625,291.31939697265625,293.39422607421875,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379652500152588,1.0,0.0,0.0,3.6258022785186768,3.625825881958008,8.772058777140046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.8916015625,0.0,1499.1646728515625,1895.4371337890625,0.0,2822.710693359375,0.8992092609405518,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724626302719116,0.3812867403030395,0.3441718816757202,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967003464698792,0.5655186772346497,0.5352122783660889,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440259337425232,0.4761979281902313,0.3328054249286651,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209099173545837,0.3147600293159485,0.2997335493564605,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262532711029053,0.2153811156749725,0.9784226417541504,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605888962745667,1.0,1.0,0.0,1.0,-2.990138530731201,2.990131378173828,7.186402854131302e-06,2.308616399765014,0.9071382284164428,0.9071382284164428,0.0,137.89649963378906,152.0,32702.583984375,0.0,2231.14013671875,1.0,282.4413757324219,284.59381103515625,291.31939697265625,293.39422607421875,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379652500152588,1.0,0.0,0.0,3.6258022785186768,3.625825881958008,8.772058777140046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.8916015625,0.0,1499.1646728515625,1895.4371337890625,0.0,2822.710693359375,0.8992092609405518,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673803806304932,0.3816635906696319,0.3452632129192352,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923139214515686,0.5664547085762024,0.536841869354248,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406391382217408,0.4807659387588501,0.3365235030651092,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174194097518921,0.3164139688014984,0.3018438816070556,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233936190605164,0.2166263461112976,0.9861316680908204,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655673742294312,1.0,1.0,0.0,1.0,-3.0096921920776367,3.009684801101685,7.281050329766003e-06,2.32386326789856,0.9133897423744202,0.9133897423744202,0.0,141.9893035888672,155.0,33583.9921875,0.0,2287.002685546875,1.0,282.1578674316406,284.35528564453125,291.3821716308594,293.5891418457031,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614153861999512,1.0,0.0,0.0,3.659217834472656,3.6592416763305664,8.934491120271559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.884765625,0.0,1536.902099609375,1895.4371337890625,0.0,3042.2802734375,0.906727373600006,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673803806304932,0.3816635906696319,0.3452632129192352,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923139214515686,0.5664547085762024,0.536841869354248,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406391382217408,0.4807659387588501,0.3365235030651092,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174194097518921,0.3164139688014984,0.3018438816070556,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233936190605164,0.2166263461112976,0.9861316680908204,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655673742294312,1.0,1.0,0.0,1.0,-3.0096921920776367,3.009684801101685,7.281050329766003e-06,2.32386326789856,0.9133897423744202,0.9133897423744202,0.0,141.9893035888672,155.0,33583.9921875,0.0,2287.002685546875,1.0,282.1578674316406,284.35528564453125,291.3821716308594,293.5891418457031,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614153861999512,1.0,0.0,0.0,3.659217834472656,3.6592416763305664,8.934491120271559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.884765625,0.0,1536.902099609375,1895.4371337890625,0.0,3042.2802734375,0.906727373600006,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581316471099854,0.3802318871021271,0.3444899022579193,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840101599693298,0.5653969645500183,0.5364410877227783,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.932283103466034,0.4836143255233764,0.3388818204402923,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101562261581421,0.3166585266590118,0.3025614619255066,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171083688735962,0.216688722372055,0.9885653853416444,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693572759628296,1.0,1.0,0.0,1.0,-3.014916181564331,3.014909029006958,7.306468887691153e-06,2.3279483318328857,0.9161955714225768,0.9161955714225768,0.0,147.29563903808594,158.0,34348.45703125,0.0,2323.699951171875,1.0,281.8580322265625,284.0904846191406,291.3428955078125,293.62213134765625,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834196329116821,1.0,0.0,0.0,3.684042453765869,3.6840667724609375,9.056128646989236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.140625,0.0,1566.4910888671875,1895.4371337890625,0.0,3248.619140625,0.9124354124069214,1.0,0.0,3.0,1.0,0.0
