time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581316471099854,0.3802318871021271,0.3444899022579193,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840101599693298,0.5653969645500183,0.5364410877227783,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.932283103466034,0.4836143255233764,0.3388818204402923,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101562261581421,0.3166585266590118,0.3025614619255066,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171083688735962,0.216688722372055,0.9885653853416444,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693572759628296,1.0,1.0,0.0,1.0,-3.014916181564331,3.014909029006958,7.306468887691153e-06,2.3279483318328857,0.9161955714225768,0.9161955714225768,0.0,147.29563903808594,158.0,34348.45703125,0.0,2323.699951171875,1.0,281.8580322265625,284.0904846191406,291.3428955078125,293.62213134765625,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834196329116821,1.0,0.0,0.0,3.684042453765869,3.6840667724609375,9.056128646989236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.140625,0.0,1566.4910888671875,1895.4371337890625,0.0,3248.619140625,0.9124354124069214,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533628582954407,0.3791971504688263,0.3437963426113128,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793588519096376,0.5644592642784119,0.5358289480209351,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.927836298942566,0.484712153673172,0.3398242890834808,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061245083808899,0.3164636194705963,0.3025991320610046,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135511636734009,0.2164206504821777,0.9883575439453124,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708197355270386,1.0,1.0,0.0,1.0,-3.0142788887023926,3.0142717361450195,7.303355687326984e-06,2.32744574546814,0.9156824946403505,0.9156824946403505,0.0,149.9342498779297,158.0,34992.17578125,0.0,2336.108154296875,1.0,281.6002502441406,283.8861694335937,291.3374328613281,293.7125244140625,293.1499938964844,293.1499938964844,281.54998779296875,35505.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944000005722046,1.0,0.0,0.0,3.6928012371063232,3.692825555801392,9.09924040115584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.7578125,0.0,1577.564208984375,1895.4371337890625,0.0,3351.33056640625,0.9144613742828368,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483792543411255,0.377979576587677,0.3428361415863037,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9742343425750732,0.5632848739624023,0.5348889827728271,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9230787754058838,0.485619843006134,0.3405557870864868,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.801727294921875,0.3160849213600158,0.3024048507213592,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095755338668823,0.2159747779369354,0.987170398235321,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635986328125,1.0,0.5719876885414124,1.0,1.0,0.0,1.0,-3.011216640472412,3.011209487915039,7.288477718248032e-06,2.325061321258545,0.9157550930976868,0.9157550930976868,0.0,152.61109924316406,161.0,35014.890625,0.0,2344.29248046875,1.0,281.55780029296875,283.8244323730469,291.2782897949219,293.6018371582031,293.1499938964844,293.1499938964844,281.25,35633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987971544265747,1.0,0.0,0.0,3.6984944343566895,3.698518991470337,9.127319344770511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.9931640625,0.0,1585.015869140625,1895.4371337890625,0.0,3392.369140625,0.9158601760864258,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.839265763759613,0.3752721846103668,0.3407074511051178,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641153812408448,0.5605589747428894,0.5326733589172363,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.914570152759552,0.4871158599853515,0.3418269157409668,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934978008270264,0.3150145411491394,0.3017106354236603,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.701694667339325,0.2147618532180786,0.9832345247268676,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736761093139648,1.0,1.0,0.0,1.0,-3.0019607543945312,3.001953601837158,7.2435682341165375e-06,2.317841053009033,0.9121015071868896,0.9121015071868896,0.0,157.52915954589844,164.0,35608.09765625,0.0,2352.675048828125,1.0,281.2578125,283.560791015625,291.2218017578125,293.5790100097656,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094766974449158,1.0,0.0,0.0,3.701405286788941,3.701429843902588,9.14169163479528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.3046875,0.0,1590.7010498046875,1895.4371337890625,0.0,3491.746826171875,0.9167197942733764,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.839265763759613,0.3752721846103668,0.3407074511051178,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641153812408448,0.5605589747428894,0.5326733589172363,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.914570152759552,0.4871158599853515,0.3418269157409668,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934978008270264,0.3150145411491394,0.3017106354236603,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.701694667339325,0.2147618532180786,0.9832345247268676,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736761093139648,1.0,1.0,0.0,1.0,-3.0019607543945312,3.001953601837158,7.2435682341165375e-06,2.317841053009033,0.9121015071868896,0.9121015071868896,0.0,157.52915954589844,164.0,35608.09765625,0.0,2352.675048828125,1.0,281.2578125,283.560791015625,291.2218017578125,293.5790100097656,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094766974449158,1.0,0.0,0.0,3.701405286788941,3.701429843902588,9.14169163479528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.3046875,0.0,1590.7010498046875,1895.4371337890625,0.0,3491.746826171875,0.9167197942733764,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.831261396408081,0.3724052011966705,0.3383888602256775,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.9545094966888428,0.5575689673423767,0.5301507711410522,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074580669403076,0.4882287979125976,0.342795729637146,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861502766609192,0.313688725233078,0.3007202744483948,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944407224655151,0.2132972329854965,0.9778952598571776,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746251344680786,1.0,1.0,0.0,1.0,-2.9896998405456543,2.989692449569702,7.184306923591066e-06,2.3082830905914307,0.9056382179260254,0.9056382179260254,0.0,161.8175048828125,164.0,36200.76171875,0.0,2352.32373046875,1.0,280.9591064453125,283.3062744140625,291.18292236328125,293.5755615234375,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178788661956788,1.0,0.0,0.0,3.692554712295532,3.69257926940918,9.098026225728972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.03759765625,0.0,1583.055908203125,1895.4371337890625,0.0,3569.5703125,0.914952039718628,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309417366981506,0.3722955286502838,0.3382874429225921,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9541139602661132,0.5574519038200378,0.5300385355949402,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071849584579468,0.4882838428020477,0.3428316712379455,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858559489250183,0.31363645195961,0.3006733357906341,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941461563110352,0.2132367938756942,0.9776458740234376,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.5746527910232544,1.0,1.0,0.0,1.0,-2.9891297817230225,2.9891226291656494,7.181551154644694e-06,2.307835817337036,0.9054204821586608,0.9054204821586608,0.0,161.9871826171875,167.0,36194.21875,0.0,2352.15576171875,1.0,280.9578552246094,283.304443359375,291.1785583496094,293.5679016113281,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917800784111023,1.0,0.0,0.0,3.692013740539551,3.6920382976531982,9.095360837818588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.62353515625,0.0,1582.5037841796875,1895.4371337890625,0.0,3568.848876953125,0.9148382544517516,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234000205993652,0.369238018989563,0.3357462882995605,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445803165435792,0.5541794896125793,0.5271912813186646,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010866284370422,0.4893138706684112,0.3437025547027588,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789454460144043,0.3121176958084106,0.2994542419910431,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.68714439868927,0.2115639746189117,0.9711573123931884,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751429796218872,1.0,1.0,0.0,1.0,-2.9744350910186768,2.974427938461304,7.110852493497077e-06,2.296376943588257,0.8961262106895447,0.8961262106895447,0.0,165.98468017578125,170.0,36856.19921875,0.0,2345.908935546875,1.0,280.657958984375,283.0612487792969,291.1474609375,293.5741577148437,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256102442741394,1.0,0.0,0.0,3.6701624393463135,3.670186758041382,8.988016588773462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.33984375,0.0,1560.319580078125,1895.4371337890625,0.0,3640.84033203125,0.9101771116256714,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234000205993652,0.369238018989563,0.3357462882995605,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445803165435792,0.5541794896125793,0.5271912813186646,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010866284370422,0.4893138706684112,0.3437025547027588,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789454460144043,0.3121176958084106,0.2994542419910431,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.68714439868927,0.2115639746189117,0.9711573123931884,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751429796218872,1.0,1.0,0.0,1.0,-2.9744350910186768,2.974427938461304,7.110852493497077e-06,2.296376943588257,0.8961262106895447,0.8961262106895447,0.0,165.98468017578125,170.0,36856.19921875,0.0,2345.908935546875,1.0,280.657958984375,283.0612487792969,291.1474609375,293.5741577148437,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256102442741394,1.0,0.0,0.0,3.6701624393463135,3.670186758041382,8.988016588773462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.33984375,0.0,1560.319580078125,1895.4371337890625,0.0,3640.84033203125,0.9101771116256714,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186696171760559,0.3679988086223602,0.3342096507549286,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383866786956788,0.5527580380439758,0.52537602186203,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982667922973633,0.4921275675296783,0.3453244864940643,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747291922569275,0.3117030560970306,0.2988095581531524,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826025247573853,0.2107070982456207,0.9665146470069884,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757043957710266,1.0,1.0,0.0,1.0,-2.965984344482422,2.965977191925049,7.069858838804066e-06,2.2895727157592773,0.8923037052154541,0.8923037052154541,0.0,168.6510772705078,173.0,35819.02734375,0.0,2344.19677734375,1.0,280.9422607421875,283.2848205566406,291.026123046875,293.3144226074219,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067360162734984,1.0,0.0,0.0,3.648391962051392,3.648416042327881,8.881702910912281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.05517578125,0.0,1535.5892333984375,1895.4371337890625,0.0,3466.288330078125,0.9053143858909608,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186696171760559,0.3679988086223602,0.3342096507549286,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383866786956788,0.5527580380439758,0.52537602186203,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982667922973633,0.4921275675296783,0.3453244864940643,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747291922569275,0.3117030560970306,0.2988095581531524,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826025247573853,0.2107070982456207,0.9665146470069884,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757043957710266,1.0,1.0,0.0,1.0,-2.965984344482422,2.965977191925049,7.069858838804066e-06,2.2895727157592773,0.8923037052154541,0.8923037052154541,0.0,168.6510772705078,173.0,35819.02734375,0.0,2344.19677734375,1.0,280.9422607421875,283.2848205566406,291.026123046875,293.3144226074219,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067360162734984,1.0,0.0,0.0,3.648391962051392,3.648416042327881,8.881702910912281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.05517578125,0.0,1535.5892333984375,1895.4371337890625,0.0,3466.288330078125,0.9053143858909608,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176637291908264,0.3680585622787475,0.3340644836425781,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370141625404358,0.5528254508972168,0.5251984000205994,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983473777770996,0.4942160248756408,0.3466137051582336,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.773943305015564,0.3120084106922149,0.2989489734172821,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816229820251465,0.2107098251581192,0.9659624695777892,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.576287567615509,1.0,1.0,0.0,1.0,-2.9666433334350586,2.966636180877685,7.072759672155371e-06,2.2899770736694336,0.8924956321716309,0.8924956321716309,0.0,169.4400177001953,173.0,35155.390625,0.0,2349.38037109375,1.0,281.1986694335937,283.4854736328125,290.9772644042969,293.1542053222656,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938255310058594,1.0,0.0,0.0,3.640164852142334,3.640188694000244,8.841691965244536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.2548828125,0.0,1525.5877685546875,1895.4371337890625,0.0,3345.964599609375,0.903447926044464,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174629211425781,0.3684419095516205,0.3343348801136017,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9366645216941832,0.5532913208007812,0.5255233645439148,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992959856987,0.4966342747211456,0.3482317924499511,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739388346672058,0.3125970363616943,0.2994185090065002,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814314126968384,0.2109715342521667,0.966731607913971,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771503448486328,1.0,1.0,0.0,1.0,-2.970787763595581,2.970780611038208,7.092356554494472e-06,2.2930986881256104,0.8921350240707397,0.8921350240707397,0.0,169.95265197753906,176.0,35115.609375,0.0,2359.460693359375,1.0,281.2417907714844,283.5468444824219,290.9974365234375,293.21441650390625,293.1499938964844,293.1499938964844,281.54998779296875,36342.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871116042137146,1.0,0.0,0.0,3.634764671325684,3.6347885131835938,8.815478622636874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.8642578125,0.0,1518.8392333984375,1895.4371337890625,0.0,3283.185302734375,0.9021314978599548,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175662755966187,0.3696900606155395,0.3353232145309448,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366248846054076,0.5548537373542786,0.5268082618713379,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939401626588,0.5019949078559875,0.3518373668193817,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745217680931091,0.3142615258693695,0.3008521497249603,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817843914031982,0.2119790911674499,0.9706140756607056,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795575380325317,1.0,1.0,0.0,1.0,-2.9842379093170166,2.984230756759644,7.156548235798255e-06,2.303405523300171,0.8951592445373535,0.8951592445373535,0.0,171.050537109375,179.0,34509.2890625,0.0,2389.45947265625,1.0,281.5416259765625,283.8086853027344,291.0018615722656,293.1741638183594,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725758790969849,1.0,0.0,0.0,3.631925106048584,3.631948947906494,8.801710009720409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.806640625,0.0,1513.54736328125,1895.4371337890625,0.0,3146.972412109375,0.9013009071350098,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175662755966187,0.3696900606155395,0.3353232145309448,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366248846054076,0.5548537373542786,0.5268082618713379,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939401626588,0.5019949078559875,0.3518373668193817,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745217680931091,0.3142615258693695,0.3008521497249603,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817843914031982,0.2119790911674499,0.9706140756607056,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795575380325317,1.0,1.0,0.0,1.0,-2.9842379093170166,2.984230756759644,7.156548235798255e-06,2.303405523300171,0.8951592445373535,0.8951592445373535,0.0,171.050537109375,179.0,34509.2890625,0.0,2389.45947265625,1.0,281.5416259765625,283.8086853027344,291.0018615722656,293.1741638183594,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725758790969849,1.0,0.0,0.0,3.631925106048584,3.631948947906494,8.801710009720409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.806640625,0.0,1513.54736328125,1895.4371337890625,0.0,3146.972412109375,0.9013009071350098,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179486989974976,0.3713830411434173,0.336767703294754,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369083642959596,0.5569858551025391,0.5287091732025146,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043409824371338,0.5078570246696472,0.3558349907398224,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754539847373962,0.316379576921463,0.3027741909027099,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.682654082775116,0.2134500294923782,0.9768465161323548,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.582766592502594,1.0,1.0,0.0,1.0,-3.0028631687164307,3.0028560161590576,7.246133918670239e-06,2.3177711963653564,0.9013242125511168,0.9013242125511168,0.0,172.42269897460938,182.0,33957.75390625,0.0,2430.6298828125,1.0,281.8416442871094,284.0671081542969,291.00830078125,293.14617919921875,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620054125785828,1.0,0.0,0.0,3.641011238098145,3.641035318374634,8.845805155033304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.47412109375,0.0,1521.205322265625,1895.4371337890625,0.0,3047.814697265625,0.903111696243286,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179486989974976,0.3713830411434173,0.336767703294754,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369083642959596,0.5569858551025391,0.5287091732025146,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043409824371338,0.5078570246696472,0.3558349907398224,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754539847373962,0.316379576921463,0.3027741909027099,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.682654082775116,0.2134500294923782,0.9768465161323548,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.582766592502594,1.0,1.0,0.0,1.0,-3.0028631687164307,3.0028560161590576,7.246133918670239e-06,2.3177711963653564,0.9013242125511168,0.9013242125511168,0.0,172.42269897460938,182.0,33957.75390625,0.0,2430.6298828125,1.0,281.8416442871094,284.0671081542969,291.00830078125,293.14617919921875,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620054125785828,1.0,0.0,0.0,3.641011238098145,3.641035318374634,8.845805155033304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.47412109375,0.0,1521.205322265625,1895.4371337890625,0.0,3047.814697265625,0.903111696243286,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.815628707408905,0.3711446523666382,0.3372446000576019,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337757229804992,0.5571379661560059,0.5296182632446289,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.903935432434082,0.5117766261100769,0.359086275100708,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739677429199219,0.3173686563968658,0.3042044341564178,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813871264457703,0.2141652107238769,0.981896162033081,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861347317695618,1.0,1.0,0.0,1.0,-3.016243696212769,3.0162365436553955,7.3114019869535696e-06,2.328332662582397,0.9011825919151306,0.9011825919151306,0.0,175.33447265625,185.0,34723.296875,0.0,2470.3779296875,1.0,281.5578308105469,283.83612060546875,291.1094055175781,293.3738098144531,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815011978149414,1.0,0.0,0.0,3.648022174835205,3.6480460166931152,8.87990267983696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.3818359375,0.0,1529.748046875,1895.4371337890625,0.0,3230.6474609375,0.9047137498855592,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.815628707408905,0.3711446523666382,0.3372446000576019,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337757229804992,0.5571379661560059,0.5296182632446289,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.903935432434082,0.5117766261100769,0.359086275100708,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739677429199219,0.3173686563968658,0.3042044341564178,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813871264457703,0.2141652107238769,0.981896162033081,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861347317695618,1.0,1.0,0.0,1.0,-3.016243696212769,3.0162365436553955,7.3114019869535696e-06,2.328332662582397,0.9011825919151306,0.9011825919151306,0.0,175.33447265625,185.0,34723.296875,0.0,2470.3779296875,1.0,281.5578308105469,283.83612060546875,291.1094055175781,293.3738098144531,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815011978149414,1.0,0.0,0.0,3.648022174835205,3.6480460166931152,8.87990267983696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.3818359375,0.0,1529.748046875,1895.4371337890625,0.0,3230.6474609375,0.9047137498855592,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.809560239315033,0.3692014217376709,0.3359746038913727,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259713888168336,0.5552428960800171,0.5284165740013123,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746374130249,0.5139755606651306,0.3609753251075744,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690521478652954,0.3170119225978851,0.3043203055858612,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767882704734802,0.2137697041034698,0.9821030497550964,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886857509613037,1.0,1.0,0.0,1.0,-3.015943050384521,3.0159356594085693,7.310253749892581e-06,2.328232526779175,0.8976458311080933,0.8976458311080933,0.0,179.8600311279297,188.0,35357.6875,0.0,2493.090576171875,1.0,281.2582397460937,283.5795288085937,291.1070251464844,293.4373779296875,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003733992576599,1.0,0.0,0.0,3.646249532699585,3.646273374557495,8.871274985722266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.86328125,0.0,1529.5203857421875,1895.4371337890625,0.0,3407.064697265625,0.9044668674468994,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.809560239315033,0.3692014217376709,0.3359746038913727,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259713888168336,0.5552428960800171,0.5284165740013123,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746374130249,0.5139755606651306,0.3609753251075744,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690521478652954,0.3170119225978851,0.3043203055858612,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767882704734802,0.2137697041034698,0.9821030497550964,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886857509613037,1.0,1.0,0.0,1.0,-3.015943050384521,3.0159356594085693,7.310253749892581e-06,2.328232526779175,0.8976458311080933,0.8976458311080933,0.0,179.8600311279297,188.0,35357.6875,0.0,2493.090576171875,1.0,281.2582397460937,283.5795288085937,291.1070251464844,293.4373779296875,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003733992576599,1.0,0.0,0.0,3.646249532699585,3.646273374557495,8.871274985722266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.86328125,0.0,1529.5203857421875,1895.4371337890625,0.0,3407.064697265625,0.9044668674468994,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.806502640247345,0.3686678111553192,0.3352569937705993,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.922125518321991,0.5546367764472961,0.5276156663894653,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974936008453369,0.5155342221260071,0.3618575632572174,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665913701057434,0.3169774711132049,0.3041999638080597,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743960380554199,0.2136079221963882,0.9812849760055542,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896924138069153,1.0,1.0,0.0,1.0,-3.0140442848205566,3.0140368938446045,7.3008723120437935e-06,2.326689958572388,0.8992033004760742,0.8992033004760742,0.0,181.99822998046875,188.0,34676.58984375,0.0,2500.537353515625,1.0,281.50128173828125,283.75506591796875,291.0042724609375,293.1935119628906,293.1499938964844,293.1499938964844,281.54998779296875,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892501711845398,1.0,0.0,0.0,3.6459362506866455,3.645960330963135,8.869751013662608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.21337890625,0.0,1528.6597900390625,1895.4371337890625,0.0,3333.59521484375,0.9044144153594972,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048731684684753,0.3687182366847992,0.3351570665836334,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200068116188048,0.5546502470970154,0.5274563431739807,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969268202781677,0.5176825523376465,0.3632338643074035,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653491497039795,0.317318856716156,0.304434597492218,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731197834014893,0.213721752166748,0.9815449118614196,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907982587814331,1.0,1.0,0.0,1.0,-3.015974760055542,3.01596736907959,7.310028195206541e-06,2.3280951976776123,0.900294303894043,0.900294303894043,0.0,183.45269775390625,191.0,34603.546875,0.0,2511.64306640625,1.0,281.54229736328125,283.806396484375,290.985107421875,293.1952209472656,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866485357284546,1.0,0.0,0.0,3.648125886917114,3.648149967193604,8.880408586264821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.41015625,0.0,1530.5181884765625,1895.4371337890625,0.0,3278.851318359375,0.9048184752464294,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009063601493835,0.3674822151660919,0.3345826864242553,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151142239570618,0.5533961057662964,0.5268374681472778,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950495719909668,0.5205469727516174,0.3656458258628845,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624057531356812,0.3172734379768371,0.3047720491886139,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701909899711609,0.2134682089090347,0.98185396194458,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929555296897888,1.0,1.0,0.0,1.0,-3.0182271003723145,3.0182197093963623,7.321235898416489e-06,2.3299553394317627,0.8967674970626831,0.8967674970626831,0.0,186.72520446777344,194.0,35214.2890625,0.0,2532.715087890625,1.0,281.2578430175781,283.5704040527344,291.05767822265625,293.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964514136314392,1.0,0.0,0.0,3.644826889038086,3.644850969314575,8.864354867910151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.63916015625,0.0,1528.289306640625,1895.4371337890625,0.0,3370.484375,0.9041837453842164,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009063601493835,0.3674822151660919,0.3345826864242553,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151142239570618,0.5533961057662964,0.5268374681472778,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950495719909668,0.5205469727516174,0.3656458258628845,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624057531356812,0.3172734379768371,0.3047720491886139,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701909899711609,0.2134682089090347,0.98185396194458,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929555296897888,1.0,1.0,0.0,1.0,-3.0182271003723145,3.0182197093963623,7.321235898416489e-06,2.3299553394317627,0.8967674970626831,0.8967674970626831,0.0,186.72520446777344,194.0,35214.2890625,0.0,2532.715087890625,1.0,281.2578430175781,283.5704040527344,291.05767822265625,293.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964514136314392,1.0,0.0,0.0,3.644826889038086,3.644850969314575,8.864354867910151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.63916015625,0.0,1528.289306640625,1895.4371337890625,0.0,3370.484375,0.9041837453842164,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972204089164734,0.3671894371509552,0.3339987993240356,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106398224830629,0.5530162453651428,0.526139497756958,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832215309143,0.524432361125946,0.3680683374404907,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596808075904846,0.3177162706851959,0.3050298690795898,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674214601516724,0.2135247141122818,0.9817222952842712,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.594933032989502,1.0,1.0,0.0,1.0,-3.019738912582397,3.0197317600250244,7.3282526500406675e-06,2.330986261367798,0.8992220163345337,0.8992220163345337,0.0,189.77389526367188,197.0,34448.40625,0.0,2551.280029296875,1.0,281.5421447753906,283.7977294921875,290.9774169921875,293.1694641113281,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817441463470459,1.0,0.0,0.0,3.645377159118652,3.6454012393951416,8.867031056070118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.45068359375,0.0,1527.732421875,1895.4371337890625,0.0,3232.923828125,0.9042298793792723,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972204089164734,0.3671894371509552,0.3339987993240356,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106398224830629,0.5530162453651428,0.526139497756958,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832215309143,0.524432361125946,0.3680683374404907,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596808075904846,0.3177162706851959,0.3050298690795898,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674214601516724,0.2135247141122818,0.9817222952842712,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.594933032989502,1.0,1.0,0.0,1.0,-3.019738912582397,3.0197317600250244,7.3282526500406675e-06,2.330986261367798,0.8992220163345337,0.8992220163345337,0.0,189.77389526367188,197.0,34448.40625,0.0,2551.280029296875,1.0,281.5421447753906,283.7977294921875,290.9774169921875,293.1694641113281,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817441463470459,1.0,0.0,0.0,3.645377159118652,3.6454012393951416,8.867031056070118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.45068359375,0.0,1527.732421875,1895.4371337890625,0.0,3232.923828125,0.9042298793792723,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962952256202698,0.3681989312171936,0.3347269594669342,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092814326286316,0.5541184544563293,0.5269405841827393,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946714401245117,0.5296769738197327,0.371555894613266,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592692971229553,0.3191388547420501,0.306225448846817,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.666908323764801,0.2143865227699279,0.9850218296051024,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974943041801453,1.0,1.0,0.0,1.0,-3.03116512298584,3.031157732009888,7.383639058389235e-06,2.3397319316864014,0.9048622846603394,0.9048622846603394,0.0,191.67648315429688,200.0,33753.29296875,0.0,2582.814453125,1.0,281.841796875,284.045654296875,290.9674377441406,293.0966796875,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649522662162781,1.0,0.0,0.0,3.6553685665130615,3.655392408370972,8.915703801903874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.0205078125,0.0,1536.9913330078125,1895.4371337890625,0.0,3075.457763671875,0.9063008427619934,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962952256202698,0.3681989312171936,0.3347269594669342,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092814326286316,0.5541184544563293,0.5269405841827393,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946714401245117,0.5296769738197327,0.371555894613266,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592692971229553,0.3191388547420501,0.306225448846817,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.666908323764801,0.2143865227699279,0.9850218296051024,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974943041801453,1.0,1.0,0.0,1.0,-3.03116512298584,3.031157732009888,7.383639058389235e-06,2.3397319316864014,0.9048622846603394,0.9048622846603394,0.0,191.67648315429688,200.0,33753.29296875,0.0,2582.814453125,1.0,281.841796875,284.045654296875,290.9674377441406,293.0966796875,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649522662162781,1.0,0.0,0.0,3.6553685665130615,3.655392408370972,8.915703801903874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.0205078125,0.0,1536.9913330078125,1895.4371337890625,0.0,3075.457763671875,0.9063008427619934,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.793735682964325,0.3675680160522461,0.3348120748996734,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062583446502686,0.5536248683929443,0.5271826982498169,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349387168884,0.5331670045852661,0.3744979202747345,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576598525047302,0.3196763098239898,0.3071939647197723,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6654056310653687,0.2147039622068405,0.9881293773651124,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002392768859863,1.0,1.0,0.0,1.0,-3.0400099754333496,3.040002584457397,7.4272679739806335e-06,2.3467602729797363,0.9040722846984864,0.9040722846984864,0.0,194.58995056152344,203.0,34408.6171875,0.0,2614.824462890625,1.0,281.5577392578125,283.8072814941406,291.08367919921875,293.3260803222656,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793455362319946,1.0,0.0,0.0,3.661734819412232,3.6617588996887207,8.946786351771152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.505859375,0.0,1545.1763916015625,1895.4371337890625,0.0,3210.44677734375,0.9077902436256408,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.793735682964325,0.3675680160522461,0.3348120748996734,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062583446502686,0.5536248683929443,0.5271826982498169,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349387168884,0.5331670045852661,0.3744979202747345,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576598525047302,0.3196763098239898,0.3071939647197723,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6654056310653687,0.2147039622068405,0.9881293773651124,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002392768859863,1.0,1.0,0.0,1.0,-3.0400099754333496,3.040002584457397,7.4272679739806335e-06,2.3467602729797363,0.9040722846984864,0.9040722846984864,0.0,194.58995056152344,203.0,34408.6171875,0.0,2614.824462890625,1.0,281.5577392578125,283.8072814941406,291.08367919921875,293.3260803222656,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793455362319946,1.0,0.0,0.0,3.661734819412232,3.6617588996887207,8.946786351771152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.505859375,0.0,1545.1763916015625,1895.4371337890625,0.0,3210.44677734375,0.9077902436256408,1.0,0.0,3.0,1.0,0.0
