time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.791191816329956,0.3666019141674042,0.3342341184616089,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034609198570251,0.5526233911514282,0.5265792608261108,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925886154174805,0.5342313051223755,0.3754668533802032,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558106184005737,0.319458395242691,0.3072350919246673,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636501550674438,0.2144797146320343,0.9881330132484436,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013648509979248,1.0,1.0,0.0,1.0,-3.0398144721984863,3.039807081222534,7.426472166116582e-06,2.346676826477051,0.9016565084457396,0.9016565084457396,0.0,196.63650512695312,203.0,34993.15234375,0.0,2625.05615234375,1.0,281.3008728027344,283.606201171875,291.1275329589844,293.47540283203125,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903915286064148,1.0,0.0,0.0,3.6615612506866455,3.661585330963135,8.945938816395937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.169921875,0.0,1546.0185546875,1895.4371337890625,0.0,3313.868896484375,0.9078000783920288,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879814505577087,0.3653501272201538,0.3332768380641937,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.900040864944458,0.5512535572052002,0.5255044102668762,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903725743293762,0.5349948406219482,0.3761209547519684,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7533994317054749,0.3189808428287506,0.3069692254066467,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6613278985023499,0.2140284925699234,0.9869683384895324,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022505760192871,1.0,1.0,0.0,1.0,-3.036442756652832,3.03643536567688,7.410114903905196e-06,2.3441197872161865,0.8997951745986938,0.8997951745986938,0.0,198.96031188964844,206.0,34949.9375,0.0,2630.604248046875,1.0,281.2580261230469,283.54522705078125,291.1019897460937,293.4042358398437,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953137993812561,1.0,0.0,0.0,3.658339023590088,3.658363103866577,8.930200579015946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.916015625,0.0,1543.325927734375,1895.4371337890625,0.0,3359.864013671875,0.907198965549469,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813855409622192,0.3625121414661407,0.3310251533985138,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929839730262756,0.5480238199234009,0.5228198170661926,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857847452163696,0.5361322164535522,0.3771406412124634,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483612895011902,0.3176297545433044,0.3060162365436554,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563552618026733,0.2127432823181152,0.9827149510383606,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034652590751648,1.0,1.0,0.0,1.0,-3.0254807472229004,3.025473356246948,7.356756668741582e-06,2.33567762374878,0.8926483392715454,0.8926483392715454,0.0,203.5179443359375,209.0,35550.91796875,0.0,2633.077392578125,1.0,280.9582214355469,283.2933349609375,291.09039306640625,293.4320983886719,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066484570503236,1.0,0.0,0.0,3.6435604095458975,3.6435842514038086,8.858194746608206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.10009765625,0.0,1529.133056640625,1895.4371337890625,0.0,3465.474609375,0.904101550579071,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813855409622192,0.3625121414661407,0.3310251533985138,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929839730262756,0.5480238199234009,0.5228198170661926,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857847452163696,0.5361322164535522,0.3771406412124634,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483612895011902,0.3176297545433044,0.3060162365436554,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563552618026733,0.2127432823181152,0.9827149510383606,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034652590751648,1.0,1.0,0.0,1.0,-3.0254807472229004,3.025473356246948,7.356756668741582e-06,2.33567762374878,0.8926483392715454,0.8926483392715454,0.0,203.5179443359375,209.0,35550.91796875,0.0,2633.077392578125,1.0,280.9582214355469,283.2933349609375,291.09039306640625,293.4320983886719,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066484570503236,1.0,0.0,0.0,3.6435604095458975,3.6435842514038086,8.858194746608206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.10009765625,0.0,1529.133056640625,1895.4371337890625,0.0,3465.474609375,0.904101550579071,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770852446556091,0.3613841533660888,0.3296241462230682,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882384896278381,0.5464972257614136,0.520956814289093,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477828979492,0.5391052961349487,0.3788664042949676,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450772523880005,0.3172444999217987,0.3054377138614654,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529332995414734,0.212093785405159,0.979235291481018,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044849753379822,1.0,1.0,0.0,1.0,-3.0187387466430664,3.0187313556671143,7.323523277591448e-06,2.3302676677703857,0.891071617603302,0.891071617603302,0.0,206.69949340820312,212.0,34499.2421875,0.0,2636.53857421875,1.0,281.2420654296875,283.5101928710937,290.9853210449219,293.1891784667969,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877774477005005,1.0,0.0,0.0,3.6302428245544434,3.6302666664123535,8.793558095021581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.173828125,0.0,1513.7935791015625,1895.4371337890625,0.0,3289.41650390625,0.901102602481842,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770852446556091,0.3613841533660888,0.3296241462230682,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882384896278381,0.5464972257614136,0.520956814289093,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477828979492,0.5391052961349487,0.3788664042949676,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450772523880005,0.3172444999217987,0.3054377138614654,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529332995414734,0.212093785405159,0.979235291481018,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044849753379822,1.0,1.0,0.0,1.0,-3.0187387466430664,3.0187313556671143,7.323523277591448e-06,2.3302676677703857,0.891071617603302,0.891071617603302,0.0,206.69949340820312,212.0,34499.2421875,0.0,2636.53857421875,1.0,281.2420654296875,283.5101928710937,290.9853210449219,293.1891784667969,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877774477005005,1.0,0.0,0.0,3.6302428245544434,3.6302666664123535,8.793558095021581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.173828125,0.0,1513.7935791015625,1895.4371337890625,0.0,3289.41650390625,0.901102602481842,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758505940437317,0.3618090450763702,0.3297807574272156,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866241574287415,0.5467165112495422,0.5208771228790283,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843809962272644,0.5437278151512146,0.3818787336349487,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443171739578247,0.3180751204490661,0.3060265481472015,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519943475723267,0.2124526351690292,0.9800756573677064,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061841249465942,1.0,1.0,0.0,1.0,-3.024159669876098,3.0241522789001465,7.349564839387312e-06,2.3343310356140137,0.8928384780883789,0.8928384780883789,0.0,208.42938232421875,215.0,33682.82421875,0.0,2655.89697265625,1.0,281.54156494140625,283.7591857910156,290.9769592285156,293.10369873046875,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665336966514587,1.0,0.0,0.0,3.625285863876343,3.625309467315674,8.769559940446925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.3330078125,0.0,1506.6815185546875,1895.4371337890625,0.0,3090.29345703125,0.8998504281044006,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758505940437317,0.3618090450763702,0.3297807574272156,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866241574287415,0.5467165112495422,0.5208771228790283,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843809962272644,0.5437278151512146,0.3818787336349487,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443171739578247,0.3180751204490661,0.3060265481472015,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519943475723267,0.2124526351690292,0.9800756573677064,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061841249465942,1.0,1.0,0.0,1.0,-3.024159669876098,3.0241522789001465,7.349564839387312e-06,2.3343310356140137,0.8928384780883789,0.8928384780883789,0.0,208.42938232421875,215.0,33682.82421875,0.0,2655.89697265625,1.0,281.54156494140625,283.7591857910156,290.9769592285156,293.10369873046875,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665336966514587,1.0,0.0,0.0,3.625285863876343,3.625309467315674,8.769559940446925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.3330078125,0.0,1506.6815185546875,1895.4371337890625,0.0,3090.29345703125,0.8998504281044006,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534384727478,0.3629475235939026,0.330701470375061,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862035274505615,0.5478606224060059,0.5218002200126648,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863061666488647,0.5491284728050232,0.3855303823947906,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445988059043884,0.3196060955524444,0.3073627352714538,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522157192230225,0.2134768217802047,0.9841744899749756,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086648106575012,1.0,1.0,0.0,1.0,-3.0372934341430664,3.0372860431671143,7.413450475723948e-06,2.344430446624756,0.8975681066513062,0.8975681066513062,0.0,209.89259338378903,218.0,32955.67578125,0.0,2688.907958984375,1.0,281.8415832519531,284.00787353515625,291.0027160644531,293.0779724121094,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497636318206787,1.0,0.0,0.0,3.63065505027771,3.630678653717041,8.795555004326161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.46826171875,0.0,1510.5284423828125,1895.4371337890625,0.0,2933.056640625,0.9008611440658568,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534384727478,0.3629475235939026,0.330701470375061,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862035274505615,0.5478606224060059,0.5218002200126648,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863061666488647,0.5491284728050232,0.3855303823947906,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445988059043884,0.3196060955524444,0.3073627352714538,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522157192230225,0.2134768217802047,0.9841744899749756,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086648106575012,1.0,1.0,0.0,1.0,-3.0372934341430664,3.0372860431671143,7.413450475723948e-06,2.344430446624756,0.8975681066513062,0.8975681066513062,0.0,209.89259338378903,218.0,32955.67578125,0.0,2688.907958984375,1.0,281.8415832519531,284.00787353515625,291.0027160644531,293.0779724121094,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497636318206787,1.0,0.0,0.0,3.63065505027771,3.630678653717041,8.795555004326161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.46826171875,0.0,1510.5284423828125,1895.4371337890625,0.0,2933.056640625,0.9008611440658568,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757420539855957,0.3636539280414581,0.3312680423259735,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.886038601398468,0.5486206412315369,0.5224325060844421,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872789740562439,0.5519893169403076,0.3874473869800567,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.744806706905365,0.3205214142799377,0.3081750869750976,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.652450442314148,0.2141439914703369,0.9869646430015564,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.3414306640625,1.0,0.6101489663124084,1.0,1.0,0.0,1.0,-3.045367956161499,3.045360565185547,7.452923000528244e-06,2.3506646156311035,0.9017142653465272,0.9017142653465272,0.0,210.74191284179688,218.0,32309.54296875,0.0,2709.06298828125,1.0,282.0982666015625,284.2007751464844,290.98858642578125,292.9736328125,293.1499938964844,293.1499938964844,282.1499938964844,35671.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403467535972595,1.0,0.0,0.0,3.637300491333008,3.637324333190918,8.827782949083485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.7255859375,0.0,1516.6339111328125,1895.4371337890625,0.0,2844.955322265625,0.9022734761238098,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759763598442078,0.3644778132438659,0.3320222198963165,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861141800880432,0.5495266318321228,0.5232863426208496,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8884910941123962,0.5549810528755188,0.3895332515239715,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452162504196167,0.3215479850769043,0.309139221906662,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.6529030203819275,0.2149198204278946,0.9903804063796996,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.611809253692627,1.0,1.0,0.0,1.0,-3.05507230758667,3.0550649166107178,7.500507763325004e-06,2.35815954208374,0.9052202105522156,0.9052202105522156,0.0,211.5487823486328,221.0,32268.115234375,0.0,2732.29296875,1.0,282.1417541503906,284.2535400390625,291.02880859375,293.0628967285156,293.1499938964844,293.1499938964844,281.8500061035156,35540.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369612693786621,1.0,0.0,0.0,3.6470389366149902,3.64706301689148,8.875117600837257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.751953125,0.0,1526.44287109375,1895.4371337890625,0.0,2813.337890625,0.9043214917182922,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739577889442444,0.3640705347061157,0.3323571681976318,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837567567825317,0.5492026805877686,0.5237599015235901,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901072502136,0.5586749315261841,0.3926768004894256,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441099882125854,0.3223033845424652,0.310375452041626,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520676016807556,0.2155645042657852,0.9952162504196168,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150059700012207,1.0,1.0,0.0,1.0,-3.067140579223633,3.0671329498291016,7.560467565781437e-06,2.367720127105713,0.9063681364059448,0.9063681364059448,0.0,214.6810913085937,224.0,32919.92578125,0.0,2772.48095703125,1.0,281.8577575683594,284.0111389160156,291.15155029296875,293.30523681640625,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855587363243103,1.0,0.0,0.0,3.660563945770264,3.660588026046753,8.941065630097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.65283203125,0.0,1542.4208984375,1895.4371337890625,0.0,2987.62841796875,0.907396912574768,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739577889442444,0.3640705347061157,0.3323571681976318,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837567567825317,0.5492026805877686,0.5237599015235901,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901072502136,0.5586749315261841,0.3926768004894256,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441099882125854,0.3223033845424652,0.310375452041626,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520676016807556,0.2155645042657852,0.9952162504196168,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150059700012207,1.0,1.0,0.0,1.0,-3.067140579223633,3.0671329498291016,7.560467565781437e-06,2.367720127105713,0.9063681364059448,0.9063681364059448,0.0,214.6810913085937,224.0,32919.92578125,0.0,2772.48095703125,1.0,281.8577575683594,284.0111389160156,291.15155029296875,293.30523681640625,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855587363243103,1.0,0.0,0.0,3.660563945770264,3.660588026046753,8.941065630097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.65283203125,0.0,1542.4208984375,1895.4371337890625,0.0,2987.62841796875,0.907396912574768,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688865661621094,0.361986756324768,0.3309547305107116,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782364726066589,0.546863317489624,0.5221332907676697,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425911903381,0.5605542659759521,0.3943510353565216,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404575347900391,0.3216843903064728,0.3102517127990722,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487288475036621,0.2150764763355255,0.9950466752052308,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173174381256104,1.0,1.0,0.0,1.0,-3.065171003341675,3.0651636123657227,7.551077487732982e-06,2.366332530975342,0.9041298627853394,0.9041298627853394,0.0,219.3414306640625,227.0,33538.27734375,0.0,2792.9326171875,1.0,281.55816650390625,283.7488098144531,291.1647033691406,293.3819885253906,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742246627807617,1.0,0.0,0.0,3.664958953857422,3.664983034133911,8.962547894952877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.95849609375,0.0,1549.134765625,1895.4371337890625,0.0,3162.435791015625,0.9085368514060974,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688865661621094,0.361986756324768,0.3309547305107116,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782364726066589,0.546863317489624,0.5221332907676697,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425911903381,0.5605542659759521,0.3943510353565216,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404575347900391,0.3216843903064728,0.3102517127990722,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487288475036621,0.2150764763355255,0.9950466752052308,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173174381256104,1.0,1.0,0.0,1.0,-3.065171003341675,3.0651636123657227,7.551077487732982e-06,2.366332530975342,0.9041298627853394,0.9041298627853394,0.0,219.3414306640625,227.0,33538.27734375,0.0,2792.9326171875,1.0,281.55816650390625,283.7488098144531,291.1647033691406,293.3819885253906,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742246627807617,1.0,0.0,0.0,3.664958953857422,3.664983034133911,8.962547894952877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.95849609375,0.0,1549.134765625,1895.4371337890625,0.0,3162.435791015625,0.9085368514060974,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632437348365784,0.3593840599060058,0.3289026021957397,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720724582672119,0.5437536835670471,0.5195528268814087,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.881013035774231,0.5618423223495483,0.3954674899578094,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361825704574585,0.3204415738582611,0.3093981444835663,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446403861045837,0.2139783650636673,0.9916431903839112,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187630295753479,1.0,1.0,0.0,1.0,-3.05583119392395,3.055823564529419,7.505188023060327e-06,2.3591465950012207,0.8994033336639404,0.8994033336639404,0.0,224.03240966796875,230.0,34286.3359375,0.0,2798.834716796875,1.0,281.2581481933594,283.5007629394531,291.15142822265625,293.41729736328125,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878424167633057,1.0,0.0,0.0,3.65955662727356,3.659580707550049,8.936145263760409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.32373046875,0.0,1545.072509765625,1895.4371337890625,0.0,3290.0244140625,0.9075056910514832,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632437348365784,0.3593840599060058,0.3289026021957397,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720724582672119,0.5437536835670471,0.5195528268814087,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.881013035774231,0.5618423223495483,0.3954674899578094,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361825704574585,0.3204415738582611,0.3093981444835663,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446403861045837,0.2139783650636673,0.9916431903839112,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187630295753479,1.0,1.0,0.0,1.0,-3.05583119392395,3.055823564529419,7.505188023060327e-06,2.3591465950012207,0.8994033336639404,0.8994033336639404,0.0,224.03240966796875,230.0,34286.3359375,0.0,2798.834716796875,1.0,281.2581481933594,283.5007629394531,291.15142822265625,293.41729736328125,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878424167633057,1.0,0.0,0.0,3.65955662727356,3.659580707550049,8.936145263760409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.32373046875,0.0,1545.072509765625,1895.4371337890625,0.0,3290.0244140625,0.9075056910514832,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595600485801697,0.3583707213401794,0.3276357352733612,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678892850875854,0.542232096195221,0.517724335193634,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431784629822,0.5649210214614868,0.3972730934619903,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333505749702454,0.3201015591621399,0.3088811039924621,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418004035949707,0.2134568989276886,0.9888241291046144,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199595332145691,1.0,1.0,0.0,1.0,-3.0502562522888184,3.050248861312866,7.477372946596006e-06,2.3546504974365234,0.8999817967414856,0.8999817967414856,0.0,227.33917236328125,233.0,33236.02734375,0.0,2804.9814453125,1.0,281.542236328125,283.7122802734375,291.03790283203125,293.1683959960937,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869867742061615,1.0,0.0,0.0,3.655781745910645,3.655805826187134,8.917720037970867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.35986328125,0.0,1540.2158203125,1895.4371337890625,0.0,3121.570068359375,0.9066339135169984,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595600485801697,0.3583707213401794,0.3276357352733612,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678892850875854,0.542232096195221,0.517724335193634,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431784629822,0.5649210214614868,0.3972730934619903,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333505749702454,0.3201015591621399,0.3088811039924621,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418004035949707,0.2134568989276886,0.9888241291046144,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199595332145691,1.0,1.0,0.0,1.0,-3.0502562522888184,3.050248861312866,7.477372946596006e-06,2.3546504974365234,0.8999817967414856,0.8999817967414856,0.0,227.33917236328125,233.0,33236.02734375,0.0,2804.9814453125,1.0,281.542236328125,283.7122802734375,291.03790283203125,293.1683959960937,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869867742061615,1.0,0.0,0.0,3.655781745910645,3.655805826187134,8.917720037970867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.35986328125,0.0,1540.2158203125,1895.4371337890625,0.0,3121.570068359375,0.9066339135169984,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584303617477417,0.3578138351440429,0.3273822069168091,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665397763252258,0.5414822101593018,0.5172609686851501,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789300918579102,0.5663492679595947,0.3984861671924591,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325304746627808,0.3199836015701294,0.308922529220581,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409635543823242,0.2132774591445922,0.9885302782058716,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207011342048645,1.0,1.0,0.0,1.0,-3.0505523681640625,3.0505447387695312,7.478894985979423e-06,2.354908943176269,0.8974384665489197,0.8974384665489197,0.0,228.60498046875,233.0,33985.87109375,0.0,2812.15478515625,1.0,281.298583984375,283.54058837890625,291.1161499023437,293.3684997558594,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747133016586304,1.0,0.0,0.0,3.652557849884033,3.6525819301605225,8.901998285182344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.466796875,0.0,1537.31982421875,1895.4371337890625,0.0,3167.018310546875,0.9059234857559204,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.756635844707489,0.3568646907806396,0.3267232477664947,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645446300506592,0.5403332710266113,0.5163881778717041,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779934048652649,0.5673266053199768,0.3993208110332489,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312104105949402,0.3196116685867309,0.3087309002876282,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396896839141846,0.2129188776016235,0.9875620007514954,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213499903678894,1.0,1.0,0.0,1.0,-3.0483243465423584,3.0483169555664062,7.468087915185606e-06,2.353236675262451,0.8952734470367432,0.8952734470367432,0.0,230.27442932128903,236.0,34001.35546875,0.0,2816.3984375,1.0,281.2576599121094,283.4890441894531,291.1274108886719,293.34918212890625,293.1499938964844,293.1499938964844,281.54998779296875,36269.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877596378326416,1.0,0.0,0.0,3.646665096282959,3.646689176559448,8.873297474565334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.51318359375,0.0,1531.476318359375,1895.4371337890625,0.0,3194.05078125,0.9047020077705384,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539488673210144,0.3562167286872864,0.3258732557296753,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614455461502075,0.5392691493034363,0.5151029825210571,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824074745178,0.5707534551620483,0.4014358818531036,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.729236900806427,0.3196242153644562,0.3085982799530029,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377494931221008,0.2127394080162048,0.9863849878311156,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227232217788696,1.0,1.0,0.0,1.0,-3.046715259552002,3.04670786857605,7.459880634996807e-06,2.351857185363769,0.8957226276397705,0.8957226276397705,0.0,233.0423583984375,239.0,32980.97265625,0.0,2827.590087890625,1.0,281.5421142578125,283.70440673828125,291.0515441894531,293.15948486328125,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617637157440186,1.0,0.0,0.0,3.640420913696289,3.640444755554199,8.84293569924921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.16943359375,0.0,1523.624267578125,1895.4371337890625,0.0,3045.54736328125,0.9032484292984008,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539488673210144,0.3562167286872864,0.3258732557296753,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614455461502075,0.5392691493034363,0.5151029825210571,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824074745178,0.5707534551620483,0.4014358818531036,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.729236900806427,0.3196242153644562,0.3085982799530029,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377494931221008,0.2127394080162048,0.9863849878311156,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227232217788696,1.0,1.0,0.0,1.0,-3.046715259552002,3.04670786857605,7.459880634996807e-06,2.351857185363769,0.8957226276397705,0.8957226276397705,0.0,233.0423583984375,239.0,32980.97265625,0.0,2827.590087890625,1.0,281.5421142578125,283.70440673828125,291.0515441894531,293.15948486328125,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617637157440186,1.0,0.0,0.0,3.640420913696289,3.640444755554199,8.84293569924921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.16943359375,0.0,1523.624267578125,1895.4371337890625,0.0,3045.54736328125,0.9032484292984008,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530483603477478,0.3566891849040985,0.3261589705944061,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601387143135071,0.5394420623779297,0.5150879621505737,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780226707458496,0.5754335522651672,0.404550701379776,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287396192550659,0.3205238878726959,0.3093268275260925,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372475624084473,0.2133044749498367,0.9884496331214904,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246891617774963,1.0,1.0,0.0,1.0,-3.054135322570801,3.054127693176269,7.496083526348229e-06,2.3575103282928467,0.8989185690879822,0.8989185690879822,0.0,234.9154815673828,242.0,32010.14453125,0.0,2852.187255859375,1.0,281.8416748046875,283.93902587890625,291.0352783203125,293.0663146972656,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425908088684082,1.0,0.0,0.0,3.6422605514526367,3.642284393310547,8.85187546373345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.23486328125,0.0,1524.0732421875,1895.4371337890625,0.0,2865.930419921875,0.903518795967102,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530483603477478,0.3566891849040985,0.3261589705944061,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601387143135071,0.5394420623779297,0.5150879621505737,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780226707458496,0.5754335522651672,0.404550701379776,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287396192550659,0.3205238878726959,0.3093268275260925,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372475624084473,0.2133044749498367,0.9884496331214904,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246891617774963,1.0,1.0,0.0,1.0,-3.054135322570801,3.054127693176269,7.496083526348229e-06,2.3575103282928467,0.8989185690879822,0.8989185690879822,0.0,234.9154815673828,242.0,32010.14453125,0.0,2852.187255859375,1.0,281.8416748046875,283.93902587890625,291.0352783203125,293.0663146972656,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425908088684082,1.0,0.0,0.0,3.6422605514526367,3.642284393310547,8.85187546373345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.23486328125,0.0,1524.0732421875,1895.4371337890625,0.0,2865.930419921875,0.903518795967102,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527843713760376,0.3576750159263611,0.3269870281219482,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594962954521179,0.5402846932411194,0.515785276889801,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795757293701172,0.5806924104690552,0.4081354737281799,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288456559181213,0.3219327628612518,0.310595691204071,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374229192733765,0.2143560796976089,0.9928966760635376,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.627265989780426,1.0,1.0,0.0,1.0,-3.067145586013794,3.067138195037842,7.560046924481867e-06,2.367537260055542,0.9047268033027648,0.9047268033027648,0.0,236.702392578125,245.0,31119.642578125,-0.0,2887.72900390625,1.0,282.1417236328125,284.17413330078125,291.0433959960937,293.01422119140625,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254908323287964,1.0,0.0,0.0,3.653269767761232,3.65329384803772,8.905469144337985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.2216796875,0.0,1534.456787109375,1895.4371337890625,0.0,2706.5107421875,0.905814290046692,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527843713760376,0.3576750159263611,0.3269870281219482,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594962954521179,0.5402846932411194,0.515785276889801,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795757293701172,0.5806924104690552,0.4081354737281799,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288456559181213,0.3219327628612518,0.310595691204071,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374229192733765,0.2143560796976089,0.9928966760635376,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.627265989780426,1.0,1.0,0.0,1.0,-3.067145586013794,3.067138195037842,7.560046924481867e-06,2.367537260055542,0.9047268033027648,0.9047268033027648,0.0,236.702392578125,245.0,31119.642578125,-0.0,2887.72900390625,1.0,282.1417236328125,284.17413330078125,291.0433959960937,293.01422119140625,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254908323287964,1.0,0.0,0.0,3.653269767761232,3.65329384803772,8.905469144337985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.2216796875,0.0,1534.456787109375,1895.4371337890625,0.0,2706.5107421875,0.905814290046692,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355114936829,0.35708948969841,0.3270592093467712,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573808073997498,0.5395521521568298,0.5157536268234253,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431090354919,0.584079384803772,0.4110027551651001,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278137803077698,0.3223919868469238,0.3114818930625915,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366578936576843,0.2147928029298782,0.9965326189994812,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299511790275574,1.0,1.0,0.0,1.0,-3.076092481613159,3.076084852218628,7.6046994763601106e-06,2.374645471572876,0.9049752950668336,0.9049752950668336,0.0,239.6951599121093,248.0,31977.0859375,-0.0,2921.561279296875,1.0,281.8577880859375,283.9481811523437,291.1693420410156,293.2625427246094,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421653509140015,1.0,0.0,0.0,3.6618168354034415,3.661840915679932,8.947187097874121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.990234375,0.0,1544.793212890625,1895.4371337890625,0.0,2861.952880859375,0.9077691435813904,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355114936829,0.35708948969841,0.3270592093467712,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573808073997498,0.5395521521568298,0.5157536268234253,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431090354919,0.584079384803772,0.4110027551651001,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278137803077698,0.3223919868469238,0.3114818930625915,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366578936576843,0.2147928029298782,0.9965326189994812,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299511790275574,1.0,1.0,0.0,1.0,-3.076092481613159,3.076084852218628,7.6046994763601106e-06,2.374645471572876,0.9049752950668336,0.9049752950668336,0.0,239.6951599121093,248.0,31977.0859375,-0.0,2921.561279296875,1.0,281.8577880859375,283.9481811523437,291.1693420410156,293.2625427246094,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421653509140015,1.0,0.0,0.0,3.6618168354034415,3.661840915679932,8.947187097874121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.990234375,0.0,1544.793212890625,1895.4371337890625,0.0,2861.952880859375,0.9077691435813904,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492932081222534,0.3562290668487549,0.3265448808670044,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.855429470539093,0.538519024848938,0.5150855779647827,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784334659576416,0.585125207901001,0.4119468629360199,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265537977218628,0.3221665620803833,0.3115009665489197,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355795860290527,0.2146487683057785,0.9968441724777222,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310563683509827,1.0,1.0,0.0,1.0,-3.07620906829834,3.0762014389038086,7.605433893331792e-06,2.3748013973236084,0.9033971428871156,0.9033971428871156,0.0,241.72491455078125,248.0,32770.890625,-0.0,2932.4462890625,1.0,281.6008605957031,283.7582397460937,291.2158508300781,293.4223327636719,293.1499938964844,293.1499938964844,281.54998779296875,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552955389022827,1.0,0.0,0.0,3.6634249687194815,3.663449048995972,8.955047405834193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.50439453125,0.0,1547.4239501953125,1895.4371337890625,0.0,2984.892822265625,0.9081649780273438,1.0,0.0,3.0,1.0,0.0
