time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471094727516174,0.3551206588745117,0.3257052600383758,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530187606811523,0.5371655225753784,0.5140091776847839,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769371509552002,0.5858709812164307,0.4125902652740478,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248865962028503,0.3217023909091949,0.3112393319606781,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341082453727722,0.2142946571111679,0.9960762858390808,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.631942093372345,1.0,1.0,0.0,1.0,-3.0734457969665527,3.073438167572021,7.591886969748884e-06,2.3727142810821533,0.9023025035858154,0.9023025035858154,0.0,243.98904418945312,251.0,32796.87109375,-0.0,2938.677978515625,1.0,281.5580139160156,283.70166015625,291.1893005371094,293.3606262207031,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625518083572388,1.0,0.0,0.0,3.662541389465332,3.662565469741821,8.950728442869149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.4501953125,0.0,1547.1651611328125,1895.4371337890625,0.0,3052.939697265625,0.9080650806427002,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425584197044373,0.3525569438934326,0.3237014412879944,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480008840560913,0.5340136885643005,0.5113862752914429,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736945986747742,0.5868180394172668,0.4135114848613739,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212392091751099,0.3203712403774261,0.3103051781654358,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308157444000244,0.2132039219141006,0.9926780462265016,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.633193850517273,1.0,1.0,0.0,1.0,-3.063787937164306,3.0637805461883545,7.5443276728037745e-06,2.3652913570404053,0.8969539403915405,0.8969539403915405,0.0,248.44512939453125,239.0,33638.99609375,-0.0,2942.29248046875,1.0,281.2581787109375,283.4617919921875,291.1689758300781,293.3973388671875,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787577152252197,1.0,0.0,0.0,3.65372633934021,3.653750419616699,8.907695132620574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.09814453125,0.0,1539.2388916015625,1895.4371337890625,0.0,3204.937255859375,0.906265676021576,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425584197044373,0.3525569438934326,0.3237014412879944,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480008840560913,0.5340136885643005,0.5113862752914429,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736945986747742,0.5868180394172668,0.4135114848613739,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212392091751099,0.3203712403774261,0.3103051781654358,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308157444000244,0.2132039219141006,0.9926780462265016,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.633193850517273,1.0,1.0,0.0,1.0,-3.063787937164306,3.0637805461883545,7.5443276728037745e-06,2.3652913570404053,0.8969539403915405,0.8969539403915405,0.0,248.44512939453125,239.0,33638.99609375,-0.0,2942.29248046875,1.0,281.2581787109375,283.4617919921875,291.1689758300781,293.3973388671875,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787577152252197,1.0,0.0,0.0,3.65372633934021,3.653750419616699,8.907695132620574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.09814453125,0.0,1539.2388916015625,1895.4371337890625,0.0,3204.937255859375,0.906265676021576,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433814406394958,0.3514870107173919,0.3221571147441864,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490830659866333,0.532321035861969,0.5091741681098938,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771048784255981,0.589477002620697,0.4148388504981994,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224646806716919,0.3198981583118438,0.3094117045402527,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316403150558472,0.2126685678958892,0.988581359386444,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299277544021606,1.0,1.0,0.0,1.0,-3.054859161376953,3.054851770401001,7.500068477384048e-06,2.358250617980957,0.8967071175575256,0.8967071175575256,0.0,245.00387573242188,227.0,32457.865234375,-0.0,2906.20068359375,1.0,281.54217529296875,283.6668701171875,291.0370788574219,293.1275634765625,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620744347572327,1.0,0.0,0.0,3.646535634994507,3.646559715270996,8.872667649484356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.4609375,0.0,1530.611083984375,1895.4371337890625,0.0,3048.461669921875,0.9046301245689392,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433814406394958,0.3514870107173919,0.3221571147441864,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490830659866333,0.532321035861969,0.5091741681098938,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771048784255981,0.589477002620697,0.4148388504981994,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224646806716919,0.3198981583118438,0.3094117045402527,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316403150558472,0.2126685678958892,0.988581359386444,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299277544021606,1.0,1.0,0.0,1.0,-3.054859161376953,3.054851770401001,7.500068477384048e-06,2.358250617980957,0.8967071175575256,0.8967071175575256,0.0,245.00387573242188,227.0,32457.865234375,-0.0,2906.20068359375,1.0,281.54217529296875,283.6668701171875,291.0370788574219,293.1275634765625,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620744347572327,1.0,0.0,0.0,3.646535634994507,3.646559715270996,8.872667649484356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.4609375,0.0,1530.611083984375,1895.4371337890625,0.0,3048.461669921875,0.9046301245689392,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774061203003,0.3517980873584747,0.321867823600769,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.855312168598175,0.532145619392395,0.5083773136138916,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861210942268372,0.5936722755432129,0.4172806739807129,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279189825057983,0.3205440044403076,0.3094496130943298,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362938284873962,0.2130653113126754,0.9877798557281494,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252046227455139,1.0,1.0,0.0,1.0,-3.055562257766724,3.0555548667907715,7.503271262976341e-06,2.3586881160736084,0.8992089629173279,0.8992089629173279,0.0,236.38668823242188,215.0,31434.984375,-0.0,2862.713623046875,1.0,281.8417358398437,283.8992004394531,290.9987487792969,293.00067138671875,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400848507881165,1.0,0.0,0.0,3.646509885787964,3.646533727645874,8.872542025528674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.01513671875,0.0,1529.167236328125,1895.4371337890625,0.0,2842.50830078125,0.9045019149780272,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774061203003,0.3517980873584747,0.321867823600769,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.855312168598175,0.532145619392395,0.5083773136138916,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861210942268372,0.5936722755432129,0.4172806739807129,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279189825057983,0.3205440044403076,0.3094496130943298,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362938284873962,0.2130653113126754,0.9877798557281494,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252046227455139,1.0,1.0,0.0,1.0,-3.055562257766724,3.0555548667907715,7.503271262976341e-06,2.3586881160736084,0.8992089629173279,0.8992089629173279,0.0,236.38668823242188,215.0,31434.984375,-0.0,2862.713623046875,1.0,281.8417358398437,283.8992004394531,290.9987487792969,293.00067138671875,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400848507881165,1.0,0.0,0.0,3.646509885787964,3.646533727645874,8.872542025528674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.01513671875,0.0,1529.167236328125,1895.4371337890625,0.0,2842.50830078125,0.9045019149780272,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571073770523071,0.3527441620826721,0.3221778273582458,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.864601731300354,0.5327275991439819,0.5083338618278503,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504176139832,0.5985661149024963,0.4202378392219543,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358107566833496,0.3218324482440948,0.3100925087928772,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434034109115601,0.2140787690877914,0.9896173477172852,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199918985366821,1.0,1.0,0.0,1.0,-3.0624146461486816,3.062407255172729,7.536868452007184e-06,2.363938093185425,0.9042271971702576,0.9042271971702576,0.0,225.54635620117188,203.0,30469.44921875,-0.0,2819.881591796875,1.0,282.1417541503906,284.1313781738281,290.9974060058594,292.9331359863281,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82080078125,1.0,0.0,0.0,3.655053615570069,3.6550776958465576,8.914167892726255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.79833984375,0.0,1536.9515380859375,1895.4371337890625,0.0,2662.989501953125,0.9062578082084656,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571073770523071,0.3527441620826721,0.3221778273582458,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.864601731300354,0.5327275991439819,0.5083338618278503,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504176139832,0.5985661149024963,0.4202378392219543,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358107566833496,0.3218324482440948,0.3100925087928772,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434034109115601,0.2140787690877914,0.9896173477172852,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199918985366821,1.0,1.0,0.0,1.0,-3.0624146461486816,3.062407255172729,7.536868452007184e-06,2.363938093185425,0.9042271971702576,0.9042271971702576,0.0,225.54635620117188,203.0,30469.44921875,-0.0,2819.881591796875,1.0,282.1417541503906,284.1313781738281,290.9974060058594,292.9331359863281,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82080078125,1.0,0.0,0.0,3.655053615570069,3.6550776958465576,8.914167892726255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.79833984375,0.0,1536.9515380859375,1895.4371337890625,0.0,2662.989501953125,0.9062578082084656,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616239786148071,0.352746844291687,0.3222572207450866,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697370886802673,0.5325705409049988,0.5082642436027527,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.904935359954834,0.6004005670547485,0.4216246604919433,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401562333106995,0.3222358524799347,0.3104298710823059,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474218368530273,0.2144654244184494,0.9908311367034912,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172778606414795,1.0,1.0,0.0,1.0,-3.065964937210083,3.065957307815552,7.554563580924878e-06,2.366766929626465,0.9038040041923524,0.9038040041923524,0.0,219.955795288086,203.0,31266.630859375,-0.0,2797.736572265625,1.0,281.8984375,283.9591979980469,291.1011657714844,293.1736145019531,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294890522956848,1.0,0.0,0.0,3.658982992172241,3.6590070724487305,8.933344020078948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.0458984375,0.0,1541.7210693359375,1895.4371337890625,0.0,2743.68994140625,0.907116711139679,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654606699943542,0.352229505777359,0.3217810392379761,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.874235987663269,0.5318598747253418,0.5076006054878235,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110876321792604,0.6016174554824829,0.4224760234355926,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440003752708435,0.3222618401050567,0.3103969097137451,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6510019302368164,0.2145738899707794,0.9908780455589294,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143062114715576,1.0,1.0,0.0,1.0,-3.0656421184539795,3.065634489059448,7.553182058472885e-06,2.366605520248413,0.9037299752235411,0.9037299752235411,0.0,214.7860870361328,191.0,31318.615234375,-0.0,2770.0498046875,1.0,281.85760498046875,283.9056701660156,291.1179504394531,293.1734924316406,293.1499938964844,293.1499938964844,281.54998779296875,35867.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366493582725525,1.0,0.0,0.0,3.660815715789795,3.660839796066284,8.942296290115337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.501953125,0.0,1544.2423095703125,1895.4371337890625,0.0,2810.4267578125,0.9075963497161864,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725214958190918,0.3503970503807068,0.32000532746315,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826924562454224,0.529499888420105,0.5052877068519592,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281778335572,0.6031087040901184,0.4234295785427093,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512241005897522,0.3215979039669037,0.3096087574958801,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576724648475647,0.2142048478126526,0.9882802367210388,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076177358627319,1.0,1.0,0.0,1.0,-3.057811737060547,3.0578043460845947,7.514852768508717e-06,2.360647439956665,0.9002508521080017,0.9002508521080017,0.0,204.7496032714844,179.0,32104.533203125,-0.0,2702.187744140625,1.0,281.55816650390625,283.6591796875,291.1294250488281,293.2618713378906,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571346998214722,1.0,0.0,0.0,3.65842080116272,3.658444881439209,8.93059905138216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.82275390625,0.0,1543.18896484375,1895.4371337890625,0.0,3002.135009765625,0.907200276851654,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725214958190918,0.3503970503807068,0.32000532746315,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826924562454224,0.529499888420105,0.5052877068519592,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281778335572,0.6031087040901184,0.4234295785427093,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512241005897522,0.3215979039669037,0.3096087574958801,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576724648475647,0.2142048478126526,0.9882802367210388,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076177358627319,1.0,1.0,0.0,1.0,-3.057811737060547,3.0578043460845947,7.514852768508717e-06,2.360647439956665,0.9002508521080017,0.9002508521080017,0.0,204.7496032714844,179.0,32104.533203125,-0.0,2702.187744140625,1.0,281.55816650390625,283.6591796875,291.1294250488281,293.2618713378906,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571346998214722,1.0,0.0,0.0,3.65842080116272,3.658444881439209,8.93059905138216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.82275390625,0.0,1543.18896484375,1895.4371337890625,0.0,3002.135009765625,0.907200276851654,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779000401496887,0.3486411571502685,0.3182829320430755,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891792893409729,0.5272421836853027,0.5030354261398315,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330806732177734,0.6037554740905762,0.4237831830978393,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567366361618042,0.320692628622055,0.3085899949073791,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626701354980469,0.2135636061429977,0.984547197818756,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019986867904663,1.0,1.0,0.0,1.0,-3.047750473022461,3.047743082046509,7.465527687600115e-06,2.3528995513916016,0.8954821228981018,0.8954821228981018,0.0,197.1361694335937,179.0,33007.70703125,-0.0,2642.953857421875,1.0,281.2705078125,283.4396667480469,291.1260681152344,293.3367004394531,293.1499938964844,293.1499938964844,281.25,36297.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722646236419678,1.0,0.0,0.0,3.650134563446045,3.650158643722534,8.890190770216577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.689453125,0.0,1535.5460205078125,1895.4371337890625,0.0,3144.052978515625,0.9054774045944214,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797238826751709,0.3480529189109802,0.3176396787166595,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913877010345459,0.5264701843261719,0.5021958351135254,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363450407981871,0.6039689183235168,0.4238329529762268,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586120963096619,0.3203622698783874,0.3081786632537842,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643521785736084,0.2133153825998306,0.9830014109611512,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000164151191711,1.0,1.0,0.0,1.0,-3.043675184249878,3.0436675548553467,7.445547453244217e-06,2.3497414588928223,0.8941657543182373,0.8941657543182373,0.0,194.5760955810547,167.0,32982.91796875,-0.0,2621.786865234375,1.0,281.2582092285156,283.423583984375,291.099609375,293.29168701171875,293.1499938964844,293.1499938964844,281.54998779296875,36345.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741053938865662,1.0,0.0,0.0,3.646315574645996,3.646339654922485,8.871596719473018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.49267578125,0.0,1531.6578369140625,1895.4371337890625,0.0,3161.3173828125,0.9046698212623596,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899502515792847,0.3471646904945373,0.3159741759300232,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032518267631532,0.5248590707778931,0.4997602999210357,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.952658712863922,0.6066310405731201,0.4249204397201538,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686753869056702,0.3199872076511383,0.307067722082138,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733868718147278,0.2129898071289062,0.9783689379692078,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920788049697876,1.0,1.0,0.0,1.0,-3.033134698867798,3.0331273078918457,7.393601663352456e-06,2.341406345367432,0.8930726051330566,0.8930726051330566,0.0,183.0721435546875,155.0,31744.60546875,-0.0,2542.036376953125,1.0,281.5420837402344,283.6264038085937,290.9519348144531,293.0041198730469,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576308488845825,1.0,0.0,0.0,3.635602474212648,3.6356263160705566,8.819542927085422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.03515625,0.0,1519.204345703125,1895.4371337890625,0.0,3006.787353515625,0.9022517204284668,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899502515792847,0.3471646904945373,0.3159741759300232,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032518267631532,0.5248590707778931,0.4997602999210357,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.952658712863922,0.6066310405731201,0.4249204397201538,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686753869056702,0.3199872076511383,0.307067722082138,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733868718147278,0.2129898071289062,0.9783689379692078,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920788049697876,1.0,1.0,0.0,1.0,-3.033134698867798,3.0331273078918457,7.393601663352456e-06,2.341406345367432,0.8930726051330566,0.8930726051330566,0.0,183.0721435546875,155.0,31744.60546875,-0.0,2542.036376953125,1.0,281.5420837402344,283.6264038085937,290.9519348144531,293.0041198730469,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576308488845825,1.0,0.0,0.0,3.635602474212648,3.6356263160705566,8.819542927085422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.03515625,0.0,1519.204345703125,1895.4371337890625,0.0,3006.787353515625,0.9022517204284668,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049080967903137,0.3476041853427887,0.3156479895114898,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215443730354308,0.5247218608856201,0.4988369941711426,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727941751480104,0.6108368039131165,0.4272433221340179,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832799553871155,0.3206970393657684,0.3070043921470642,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866434216499329,0.2135577052831649,0.9775774478912354,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.5846320390701294,1.0,1.0,0.0,1.0,-3.033387899398804,3.033380508422852,7.394554359052563e-06,2.341482162475586,0.8947678208351135,0.8947678208351135,0.0,170.1833953857422,143.0,30734.775390625,-0.0,2475.830078125,1.0,281.84161376953125,283.8611145019531,290.8995056152344,292.86151123046875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351156115531921,1.0,0.0,0.0,3.632082462310791,3.632106304168701,8.80247341683571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.748046875,0.0,1513.896728515625,1895.4371337890625,0.0,2796.116455078125,0.9013415575027466,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049080967903137,0.3476041853427887,0.3156479895114898,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215443730354308,0.5247218608856201,0.4988369941711426,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727941751480104,0.6108368039131165,0.4272433221340179,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832799553871155,0.3206970393657684,0.3070043921470642,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866434216499329,0.2135577052831649,0.9775774478912354,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.5846320390701294,1.0,1.0,0.0,1.0,-3.033387899398804,3.033380508422852,7.394554359052563e-06,2.341482162475586,0.8947678208351135,0.8947678208351135,0.0,170.1833953857422,143.0,30734.775390625,-0.0,2475.830078125,1.0,281.84161376953125,283.8611145019531,290.8995056152344,292.86151123046875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351156115531921,1.0,0.0,0.0,3.632082462310791,3.632106304168701,8.80247341683571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.748046875,0.0,1513.896728515625,1895.4371337890625,0.0,2796.116455078125,0.9013415575027466,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.813374400138855,0.3480584621429443,0.3157084286212921,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327329397201538,0.5249404311180115,0.4986639022827148,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830281734466552,0.6132051944732666,0.4285941421985626,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.791925311088562,0.3212916254997253,0.3072126507759094,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945228576660156,0.2140662223100662,0.9782369136810304,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811271667480469,1.0,1.0,0.0,1.0,-3.035916566848755,3.0359091758728027,7.406820259348024e-06,2.3434057235717773,0.8971521258354187,0.8971521258354187,0.0,163.63778686523438,143.0,29885.69921875,-0.0,2446.672607421875,1.0,282.0982360839844,284.0450744628906,290.8636779785156,292.72222900390625,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221188187599182,1.0,0.0,0.0,3.633410215377808,3.6334340572357178,8.808909228719131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.869140625,0.0,1514.3955078125,1895.4371337890625,0.0,2675.2099609375,0.90158611536026,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224648237228394,0.3486542403697967,0.3159677982330322,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451368451118468,0.5253287553787231,0.4987268149852752,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932324290275574,0.6157329082489014,0.4301344156265259,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8016607761383057,0.3220294117927551,0.3076000809669494,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.703391432762146,0.2147115021944046,0.979636251926422,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777933597564697,1.0,1.0,0.0,1.0,-3.040301322937012,3.04029393196106,7.428180651913863e-06,2.346768856048584,0.8990048766136169,0.8990048766136169,0.0,156.99473571777344,131.0,29785.87109375,-0.0,2420.4052734375,1.0,282.1417236328125,284.0960693359375,290.88848876953125,292.7840881347656,293.1499938964844,293.1499938964844,282.45001220703125,35840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153124451637268,1.0,0.0,0.0,3.63737154006958,3.63739538192749,8.828128557070158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.61083984375,0.0,1517.972900390625,1895.4371337890625,0.0,2612.198486328125,0.902362823486328,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379335999488831,0.3500409722328186,0.3167531490325928,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650748372077942,0.5263580083847046,0.4991967678070068,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.622589647769928,0.4176133573055267,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179404139518738,0.3237113952636719,0.3087053894996643,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182820439338684,0.2162124514579773,0.984078288078308,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704891681671143,1.0,1.0,0.0,1.0,-3.0334548950195312,3.033447504043579,7.395492048090091e-06,2.3417930603027344,0.9059466123580932,0.9059466123580932,0.0,146.3466796875,134.0,28874.6640625,-0.0,2352.59130859375,1.0,282.4416809082031,284.3290100097656,290.8843078613281,292.7251281738281,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990605235099792,1.0,0.0,0.0,3.652390956878662,3.652415037155152,8.901185424292635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.66943359375,0.0,1532.6717529296875,1895.4371337890625,0.0,2462.8388671875,0.9055424332618712,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379335999488831,0.3500409722328186,0.3167531490325928,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650748372077942,0.5263580083847046,0.4991967678070068,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.622589647769928,0.4176133573055267,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179404139518738,0.3237113952636719,0.3087053894996643,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182820439338684,0.2162124514579773,0.984078288078308,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704891681671143,1.0,1.0,0.0,1.0,-3.0334548950195312,3.033447504043579,7.395492048090091e-06,2.3417930603027344,0.9059466123580932,0.9059466123580932,0.0,146.3466796875,134.0,28874.6640625,-0.0,2352.59130859375,1.0,282.4416809082031,284.3290100097656,290.8843078613281,292.7251281738281,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990605235099792,1.0,0.0,0.0,3.652390956878662,3.652415037155152,8.901185424292635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.66943359375,0.0,1532.6717529296875,1895.4371337890625,0.0,2462.8388671875,0.9055424332618712,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451018333435059,0.3497372269630432,0.3168340027332306,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733816385269164,0.5256801247596741,0.4989537298679352,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307351589202881,0.4066113531589508,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254307508468628,0.324299693107605,0.3094667792320251,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252628207206726,0.2170424312353134,0.9881798028945924,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670060515403748,1.0,1.0,0.0,1.0,-3.025869131088257,3.0258617401123047,7.358160019066418e-06,2.335771083831787,0.9066888689994812,0.9066888689994812,0.0,141.58863830566406,137.0,29534.17578125,-0.0,2314.171875,1.0,282.15777587890625,284.08795166015625,290.9914855957031,292.9440612792969,293.1499938964844,293.1499938964844,281.8500061035156,35704.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169374465942383,1.0,0.0,0.0,3.664238691329956,3.664262771606445,8.959025876720261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.98974609375,0.0,1546.8472900390625,1895.4371337890625,0.0,2627.22021484375,0.9082493185997008,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451018333435059,0.3497372269630432,0.3168340027332306,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733816385269164,0.5256801247596741,0.4989537298679352,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307351589202881,0.4066113531589508,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254307508468628,0.324299693107605,0.3094667792320251,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252628207206726,0.2170424312353134,0.9881798028945924,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670060515403748,1.0,1.0,0.0,1.0,-3.025869131088257,3.0258617401123047,7.358160019066418e-06,2.335771083831787,0.9066888689994812,0.9066888689994812,0.0,141.58863830566406,137.0,29534.17578125,-0.0,2314.171875,1.0,282.15777587890625,284.08795166015625,290.9914855957031,292.9440612792969,293.1499938964844,293.1499938964844,281.8500061035156,35704.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169374465942383,1.0,0.0,0.0,3.664238691329956,3.664262771606445,8.959025876720261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.98974609375,0.0,1546.8472900390625,1895.4371337890625,0.0,2627.22021484375,0.9082493185997008,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456382155418396,0.3481075465679168,0.3155622184276581,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.974107265472412,0.5234847664833069,0.4971362054347992,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362524628639221,0.4041736721992492,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266736268997192,0.3237076103687286,0.309104710817337,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266854047775269,0.2169437706470489,0.9884989261627196,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654788017272949,1.0,1.0,0.0,1.0,-3.0191729068756104,3.0191657543182373,7.325531441892963e-06,2.3305604457855225,0.9046406745910645,0.9046406745910645,0.0,140.34957885742188,140.0,30344.82421875,-0.0,2295.654052734375,1.0,281.85809326171875,283.8390197753906,290.9924621582031,293.0193786621094,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381862044334412,1.0,0.0,0.0,3.668013572692871,3.66803765296936,8.977494871942326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.8515625,0.0,1552.684326171875,1895.4371337890625,0.0,2824.773681640625,0.9092326164245604,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456382155418396,0.3481075465679168,0.3155622184276581,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.974107265472412,0.5234847664833069,0.4971362054347992,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362524628639221,0.4041736721992492,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266736268997192,0.3237076103687286,0.309104710817337,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266854047775269,0.2169437706470489,0.9884989261627196,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654788017272949,1.0,1.0,0.0,1.0,-3.0191729068756104,3.0191657543182373,7.325531441892963e-06,2.3305604457855225,0.9046406745910645,0.9046406745910645,0.0,140.34957885742188,140.0,30344.82421875,-0.0,2295.654052734375,1.0,281.85809326171875,283.8390197753906,290.9924621582031,293.0193786621094,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381862044334412,1.0,0.0,0.0,3.668013572692871,3.66803765296936,8.977494871942326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.8515625,0.0,1552.684326171875,1895.4371337890625,0.0,2824.773681640625,0.9092326164245604,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425582051277161,0.3459050059318542,0.3137371838092804,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.970752775669098,0.520577073097229,0.4945878684520721,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393985748291016,0.4064768850803375,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243857026100159,0.3224695026874542,0.3081066012382507,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248572707176208,0.2162210196256637,0.9860713481903076,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650549530982971,1.0,1.0,0.0,1.0,-3.012566328048706,3.012558937072754,7.293417183973361e-06,2.325422525405884,0.8998376131057739,0.8998376131057739,0.0,140.99887084960938,143.0,31138.3984375,-0.0,2287.075927734375,1.0,281.5581359863281,283.5937194824219,290.95513916015625,293.03631591796875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553038239479065,1.0,0.0,0.0,3.6621286869049072,3.662152767181397,8.948711069933779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.953125,0.0,1548.047119140625,1895.4371337890625,0.0,2984.970458984375,0.9080905318260192,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425582051277161,0.3459050059318542,0.3137371838092804,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.970752775669098,0.520577073097229,0.4945878684520721,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393985748291016,0.4064768850803375,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243857026100159,0.3224695026874542,0.3081066012382507,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248572707176208,0.2162210196256637,0.9860713481903076,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650549530982971,1.0,1.0,0.0,1.0,-3.012566328048706,3.012558937072754,7.293417183973361e-06,2.325422525405884,0.8998376131057739,0.8998376131057739,0.0,140.99887084960938,143.0,31138.3984375,-0.0,2287.075927734375,1.0,281.5581359863281,283.5937194824219,290.95513916015625,293.03631591796875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553038239479065,1.0,0.0,0.0,3.6621286869049072,3.662152767181397,8.948711069933779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.953125,0.0,1548.047119140625,1895.4371337890625,0.0,2984.970458984375,0.9080905318260192,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403023481369019,0.3446854948997497,0.3127503395080566,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681755900382996,0.5189776420593262,0.4932024776935577,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402776837348938,0.4086513519287109,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225036263465881,0.3217121064662933,0.3074898719787597,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232306599617004,0.215703547000885,0.9842031598091124,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650947093963623,1.0,1.0,0.0,1.0,-3.0093414783477783,3.009334087371826,7.277764325408498e-06,2.322913408279419,0.8958518505096436,0.8958518505096436,0.0,141.73802185058594,143.0,31932.2734375,-0.0,2285.0673828125,1.0,281.301025390625,283.4076232910156,290.96240234375,293.13739013671875,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649107217788696,1.0,0.0,0.0,3.655318737030029,3.655342817306519,8.915461080505338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.47802734375,0.0,1541.6229248046875,1895.4371337890625,0.0,3075.06787109375,0.9066393971443176,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375229835510254,0.3433718383312225,0.311615377664566,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649301171302797,0.5172695517539978,0.491649329662323,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.640735387802124,0.4114820957183838,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201109170913696,0.3208610713481903,0.3067476749420166,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211140394210815,0.2150828391313552,0.9817727208137512,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652257800102234,1.0,1.0,0.0,1.0,-3.005699157714844,3.0056920051574707,7.260119673446752e-06,2.320085287094116,0.8924015760421753,0.8924015760421753,0.0,142.73001098632812,146.0,31966.509765625,-0.0,2283.607666015625,1.0,281.2582092285156,283.3571472167969,290.9172058105469,293.04638671875,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687960505485535,1.0,0.0,0.0,3.645389080047608,3.6454131603240967,8.867089036357356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.30615234375,0.0,1531.5631103515625,1895.4371337890625,0.0,3111.516845703125,0.9045474529266356,1.0,0.0,3.0,1.0,0.0
