time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159255027771,0.3423173129558563,0.31028813123703,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.959711730480194,0.5154710412025452,0.4895347058773041,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431184411048889,0.4162247776985168,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164211511611938,0.3202196061611175,0.305876225233078,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177684903144836,0.2145520448684692,0.9786115288734436,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659177303314209,1.0,1.0,0.0,1.0,-3.002406358718872,3.002399206161499,7.243905656650895e-06,2.317408561706543,0.8902543187141418,0.8902543187141418,0.0,144.5161590576172,149.0,30902.28515625,-0.0,2286.850341796875,1.0,281.5420837402344,283.57373046875,290.774169921875,292.7693176269531,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503517508506775,1.0,0.0,0.0,3.6298463344573975,3.629870176315308,8.791637355898274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.51123046875,0.0,1513.8021240234375,1895.4371337890625,0.0,2938.5654296875,0.9010555148124696,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159255027771,0.3423173129558563,0.31028813123703,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.959711730480194,0.5154710412025452,0.4895347058773041,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431184411048889,0.4162247776985168,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164211511611938,0.3202196061611175,0.305876225233078,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177684903144836,0.2145520448684692,0.9786115288734436,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659177303314209,1.0,1.0,0.0,1.0,-3.002406358718872,3.002399206161499,7.243905656650895e-06,2.317408561706543,0.8902543187141418,0.8902543187141418,0.0,144.5161590576172,149.0,30902.28515625,-0.0,2286.850341796875,1.0,281.5420837402344,283.57373046875,290.774169921875,292.7693176269531,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503517508506775,1.0,0.0,0.0,3.6298463344573975,3.629870176315308,8.791637355898274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.51123046875,0.0,1513.8021240234375,1895.4371337890625,0.0,2938.5654296875,0.9010555148124696,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315533995628357,0.3425355851650238,0.3103094100952148,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568819403648376,0.5151311159133911,0.4889885187149048,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.647357165813446,0.4192553162574768,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147633075714111,0.3206877708435058,0.3061432838439941,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163224220275879,0.2149172276258468,0.9795705080032348,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.567404568195343,1.0,1.0,0.0,1.0,-3.006885051727295,3.006877899169922,7.265329713845858e-06,2.3207781314849854,0.8909183740615845,0.8909183740615845,0.0,145.9309539794922,152.0,29934.80859375,-0.0,2302.1689453125,1.0,281.841552734375,283.8138427734375,290.7266845703125,292.6368713378906,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275681138038635,1.0,0.0,0.0,3.6216518878936768,3.621675729751587,8.751987365940295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.0224609375,0.0,1503.353759765625,1895.4371337890625,0.0,2725.81884765625,0.8990994691848755,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315533995628357,0.3425355851650238,0.3103094100952148,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568819403648376,0.5151311159133911,0.4889885187149048,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.647357165813446,0.4192553162574768,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147633075714111,0.3206877708435058,0.3061432838439941,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163224220275879,0.2149172276258468,0.9795705080032348,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.567404568195343,1.0,1.0,0.0,1.0,-3.006885051727295,3.006877899169922,7.265329713845858e-06,2.3207781314849854,0.8909183740615845,0.8909183740615845,0.0,145.9309539794922,152.0,29934.80859375,-0.0,2302.1689453125,1.0,281.841552734375,283.8138427734375,290.7266845703125,292.6368713378906,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275681138038635,1.0,0.0,0.0,3.6216518878936768,3.621675729751587,8.751987365940295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.0224609375,0.0,1503.353759765625,1895.4371337890625,0.0,2725.81884765625,0.8990994691848755,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304699063301086,0.3433429300785064,0.3109534084796905,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.954918384552002,0.5155220031738281,0.4892443716526031,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527172923088074,0.4218907058238983,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139268159866333,0.3217791616916656,0.3070816099643707,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157783508300781,0.2158648669719696,0.98341703414917,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696423053741455,1.0,1.0,0.0,1.0,-3.0168819427490234,3.016874551773072,7.313624792004703e-06,2.328453779220581,0.8943066000938416,0.8943066000938416,0.0,147.41421508789062,155.0,29087.19140625,-0.0,2327.888427734375,1.0,282.1415100097656,284.056640625,290.7167663574219,292.565185546875,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080132603645325,1.0,0.0,0.0,3.62267017364502,3.6226940155029297,8.756910006013641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.61279296875,0.0,1502.6119384765625,1895.4371337890625,0.0,2544.90966796875,0.8991578817367554,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304699063301086,0.3433429300785064,0.3109534084796905,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.954918384552002,0.5155220031738281,0.4892443716526031,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527172923088074,0.4218907058238983,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139268159866333,0.3217791616916656,0.3070816099643707,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157783508300781,0.2158648669719696,0.98341703414917,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696423053741455,1.0,1.0,0.0,1.0,-3.0168819427490234,3.016874551773072,7.313624792004703e-06,2.328453779220581,0.8943066000938416,0.8943066000938416,0.0,147.41421508789062,155.0,29087.19140625,-0.0,2327.888427734375,1.0,282.1415100097656,284.056640625,290.7167663574219,292.565185546875,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080132603645325,1.0,0.0,0.0,3.62267017364502,3.6226940155029297,8.756910006013641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.61279296875,0.0,1502.6119384765625,1895.4371337890625,0.0,2544.90966796875,0.8991578817367554,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298120498657,0.3446777760982513,0.3120694458484649,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534247517585754,0.5165337324142456,0.4900906980037689,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589673757553101,0.4244568049907684,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135547041893005,0.3233765959739685,0.3085101842880249,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157918810844421,0.2172857522964477,0.9894564747810364,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725409984588623,1.0,1.0,0.0,1.0,-3.031298875808716,3.031291484832764,7.383652700809762e-06,2.339564085006714,0.9010257720947266,0.9010257720947266,0.0,149.05532836914062,158.0,28462.5078125,-0.0,2362.676513671875,1.0,282.4415588378906,284.3096008300781,290.7174377441406,292.52459716796875,293.1499938964844,293.1499938964844,282.1499938964844,35647.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932153344154358,1.0,0.0,0.0,3.635022640228272,3.6350464820861816,8.816729746286001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.439453125,0.0,1513.94140625,1895.4371337890625,0.0,2409.56396484375,0.9017089009284972,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298120498657,0.3446777760982513,0.3120694458484649,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534247517585754,0.5165337324142456,0.4900906980037689,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589673757553101,0.4244568049907684,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135547041893005,0.3233765959739685,0.3085101842880249,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157918810844421,0.2172857522964477,0.9894564747810364,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725409984588623,1.0,1.0,0.0,1.0,-3.031298875808716,3.031291484832764,7.383652700809762e-06,2.339564085006714,0.9010257720947266,0.9010257720947266,0.0,149.05532836914062,158.0,28462.5078125,-0.0,2362.676513671875,1.0,282.4415588378906,284.3096008300781,290.7174377441406,292.52459716796875,293.1499938964844,293.1499938964844,282.1499938964844,35647.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932153344154358,1.0,0.0,0.0,3.635022640228272,3.6350464820861816,8.816729746286001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.439453125,0.0,1513.94140625,1895.4371337890625,0.0,2409.56396484375,0.9017089009284972,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.829164981842041,0.3447916209697723,0.3125340640544891,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.952266275882721,0.5165097117424011,0.4904454350471496,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6613996624946594,0.4261868894100189,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130871653556824,0.3238581418991089,0.3092154264450073,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155933380126953,0.2178079932928085,0.9926409125328064,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2935791015625,285.1519775390625,1.0,0.5741695165634155,1.0,1.0,0.0,1.0,-3.039043426513672,3.03903603553772,7.421575446642237e-06,2.3456034660339355,0.9010056257247924,0.9010056257247924,0.0,150.09127807617188,158.0,29136.62890625,-0.0,2382.283203125,1.0,282.1988525390625,284.1312866210937,290.8206787109375,292.7655639648437,293.1499938964844,293.1499938964844,282.1499938964844,35696.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048080205917358,1.0,0.0,0.0,3.641088485717773,3.641112327575684,8.846179184729408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.09521484375,0.0,1521.012939453125,1895.4371337890625,0.0,2515.464599609375,0.9030341506004332,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271979689598083,0.3443092405796051,0.3123566508293152,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495607614517212,0.5158532857894897,0.4901154339313507,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628840565681458,0.4292148053646087,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.811439037322998,0.3238888680934906,0.30946946144104,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143381834030151,0.2179860770702362,0.9943339228630066,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.575742781162262,1.0,1.0,0.0,1.0,-3.044418811798096,3.044411420822144,7.448020824085688e-06,2.349823236465454,0.9014282822608948,0.9014282822608948,0.0,151.58116149902344,161.0,29216.98828125,-0.0,2399.947021484375,1.0,282.1577453613281,284.07684326171875,290.8301086425781,292.7592468261719,293.1499938964844,293.1499938964844,281.8500061035156,35760.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141924738883972,1.0,0.0,0.0,3.6448705196380615,3.644894599914551,8.864566893862502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.33203125,0.0,1525.68017578125,1895.4371337890625,0.0,2601.85400390625,0.903954803943634,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213746547698975,0.3424317240715027,0.3110604882240295,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.941695511341095,0.5134871006011963,0.488341748714447,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637370586395264,0.4372461140155792,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061565160751343,0.3231120407581329,0.3091256022453308,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.709916889667511,0.2176117449998855,0.9943714141845704,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785943865776062,1.0,1.0,0.0,1.0,-3.0500221252441406,3.0500147342681885,7.475684014934814e-06,2.3542416095733643,0.8987069725990295,0.8987069725990295,0.0,155.22328186035156,164.0,29987.306640625,-0.0,2429.289306640625,1.0,281.8582763671875,283.8273010253906,290.8249816894531,292.8293151855469,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375265002250671,1.0,0.0,0.0,3.646120309829712,3.646144390106201,8.870646865943854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.9580078125,0.0,1528.74560546875,1895.4371337890625,0.0,2818.6142578125,0.904380977153778,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213746547698975,0.3424317240715027,0.3110604882240295,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.941695511341095,0.5134871006011963,0.488341748714447,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637370586395264,0.4372461140155792,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061565160751343,0.3231120407581329,0.3091256022453308,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.709916889667511,0.2176117449998855,0.9943714141845704,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785943865776062,1.0,1.0,0.0,1.0,-3.0500221252441406,3.0500147342681885,7.475684014934814e-06,2.3542416095733643,0.8987069725990295,0.8987069725990295,0.0,155.22328186035156,164.0,29987.306640625,-0.0,2429.289306640625,1.0,281.8582763671875,283.8273010253906,290.8249816894531,292.8293151855469,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375265002250671,1.0,0.0,0.0,3.646120309829712,3.646144390106201,8.870646865943854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.9580078125,0.0,1528.74560546875,1895.4371337890625,0.0,2818.6142578125,0.904380977153778,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164349794387817,0.3418585658073425,0.3102040886878967,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347192645072936,0.5123477578163147,0.4869086742401123,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.665459156036377,0.4444825649261474,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013992309570312,0.3230242133140564,0.3088508546352386,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057181000709534,0.217576801776886,0.9938241243362428,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811993479728699,1.0,1.0,0.0,1.0,-3.0549747943878174,3.054967403411865,7.499816092604306e-06,2.357994556427002,0.9020100831985474,0.9020100831985474,0.0,158.5475311279297,167.0,29246.693359375,-0.0,2455.86767578125,1.0,282.14215087890625,284.0536193847656,290.66961669921875,292.5622863769531,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249478936195374,1.0,0.0,0.0,3.651005268096924,3.651029109954834,8.894431289263593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.18798828125,0.0,1533.1146240234375,1895.4371337890625,0.0,2701.4677734375,0.905406653881073,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164349794387817,0.3418585658073425,0.3102040886878967,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347192645072936,0.5123477578163147,0.4869086742401123,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.665459156036377,0.4444825649261474,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013992309570312,0.3230242133140564,0.3088508546352386,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057181000709534,0.217576801776886,0.9938241243362428,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811993479728699,1.0,1.0,0.0,1.0,-3.0549747943878174,3.054967403411865,7.499816092604306e-06,2.357994556427002,0.9020100831985474,0.9020100831985474,0.0,158.5475311279297,167.0,29246.693359375,-0.0,2455.86767578125,1.0,282.14215087890625,284.0536193847656,290.66961669921875,292.5622863769531,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249478936195374,1.0,0.0,0.0,3.651005268096924,3.651029109954834,8.894431289263593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.18798828125,0.0,1533.1146240234375,1895.4371337890625,0.0,2701.4677734375,0.905406653881073,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120185136795044,0.3405854701995849,0.3095509111881256,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285064935684204,0.510595440864563,0.4857652485370636,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662300825119019,0.4511116743087768,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973061203956604,0.3225953876972198,0.3088115155696869,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021055817604065,0.2173231840133667,0.9940789937973022,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838223695755005,1.0,1.0,0.0,1.0,-3.061049461364746,3.061041831970215,7.529863069066778e-06,2.3627638816833496,0.8992935419082642,0.8992935419082642,0.0,161.70809936523438,170.0,29942.044921875,-0.0,2483.78125,1.0,281.8577880859375,283.8210754394531,290.72637939453125,292.7082214355469,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371507525444031,1.0,0.0,0.0,3.650942802429199,3.650966882705689,8.894127745406877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.205078125,0.0,1534.427490234375,1895.4371337890625,0.0,2815.106689453125,0.9054914712905884,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120185136795044,0.3405854701995849,0.3095509111881256,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285064935684204,0.510595440864563,0.4857652485370636,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662300825119019,0.4511116743087768,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973061203956604,0.3225953876972198,0.3088115155696869,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021055817604065,0.2173231840133667,0.9940789937973022,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838223695755005,1.0,1.0,0.0,1.0,-3.061049461364746,3.061041831970215,7.529863069066778e-06,2.3627638816833496,0.8992935419082642,0.8992935419082642,0.0,161.70809936523438,170.0,29942.044921875,-0.0,2483.78125,1.0,281.8577880859375,283.8210754394531,290.72637939453125,292.7082214355469,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371507525444031,1.0,0.0,0.0,3.650942802429199,3.650966882705689,8.894127745406877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.205078125,0.0,1534.427490234375,1895.4371337890625,0.0,2815.106689453125,0.9054914712905884,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076850175857544,0.3402006924152374,0.3089080452919006,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.922545850276947,0.5096983909606934,0.4846079051494598,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678566932678223,0.457541823387146,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933693528175354,0.3226911425590515,0.308728963136673,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985668540000916,0.2173917144536972,0.9939685463905334,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863178372383118,1.0,1.0,0.0,1.0,-3.0663774013519287,3.066369771957397,7.555948741355678e-06,2.3668136596679688,0.90266615152359,0.90266615152359,0.0,164.78509521484375,173.0,29260.28515625,-0.0,2509.954345703125,1.0,282.1421813964844,284.0523986816406,290.61395263671875,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228837251663208,1.0,0.0,0.0,3.654996395111084,3.655020475387573,8.91388822310546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.85009765625,0.0,1537.7298583984375,1895.4371337890625,0.0,2682.3056640625,0.906317174434662,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076850175857544,0.3402006924152374,0.3089080452919006,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.922545850276947,0.5096983909606934,0.4846079051494598,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678566932678223,0.457541823387146,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933693528175354,0.3226911425590515,0.308728963136673,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985668540000916,0.2173917144536972,0.9939685463905334,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863178372383118,1.0,1.0,0.0,1.0,-3.0663774013519287,3.066369771957397,7.555948741355678e-06,2.3668136596679688,0.90266615152359,0.90266615152359,0.0,164.78509521484375,173.0,29260.28515625,-0.0,2509.954345703125,1.0,282.1421813964844,284.0523986816406,290.61395263671875,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228837251663208,1.0,0.0,0.0,3.654996395111084,3.655020475387573,8.91388822310546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.85009765625,0.0,1537.7298583984375,1895.4371337890625,0.0,2682.3056640625,0.906317174434662,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060527443885803,0.3398290574550628,0.3088665902614593,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202614426612854,0.5091087222099304,0.4843476116657257,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684606075286865,0.4602296352386474,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919435501098633,0.3226833045482635,0.3089195191860199,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973145008087158,0.21741783618927,0.9947669506072998,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.587640106678009,1.0,1.0,0.0,1.0,-3.07043719291687,3.070429801940918,7.576060397695983e-06,2.3699851036071777,0.9010612964630128,0.9010612964630128,0.0,166.16134643554688,173.0,29907.04296875,-0.0,2524.8779296875,1.0,281.8985290527344,283.8732604980469,290.68865966796875,292.6952514648437,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308733701705933,1.0,0.0,0.0,3.6560544967651367,3.656078577041626,8.919050742406398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.66015625,0.0,1539.55322265625,1895.4371337890625,0.0,2756.577392578125,0.9065508246421814,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034814596176147,0.3389825522899627,0.3083238005638122,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9170079827308656,0.508033037185669,0.4835709631443023,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683232188224792,0.4637316465377807,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897622585296631,0.3223406076431274,0.3087808787822723,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953731775283813,0.2171956300735473,0.9945138096809388,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888809561729431,1.0,1.0,0.0,1.0,-3.072593927383423,3.072586297988892,7.586832907691132e-06,2.3717024326324463,0.8999236822128296,0.8999236822128296,0.0,167.83981323242188,176.0,29957.171875,-0.0,2537.784423828125,1.0,281.857666015625,283.82000732421875,290.6867980957031,292.6659240722656,293.1499938964844,293.1499938964844,281.54998779296875,36042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364075422286987,1.0,0.0,0.0,3.654405355453491,3.654429435729981,8.911005693335028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.697265625,0.0,1538.3905029296875,1895.4371337890625,0.0,2808.170166015625,0.906277060508728,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959619760513306,0.3366056978702545,0.3065715730190277,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079339504241944,0.5051110982894897,0.4812505841255188,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964944124221802,0.6668814420700073,0.4670011401176452,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.783180832862854,0.3210611045360565,0.3079466223716736,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893710494041443,0.2162490040063858,0.9919140338897704,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907676219940186,1.0,1.0,0.0,1.0,-3.0675172805786133,3.067509651184082,7.562233349744929e-06,2.367972612380981,0.8943120241165161,0.8943120241165161,0.0,172.32464599609375,179.0,30715.515625,-0.0,2551.556396484375,1.0,281.5582275390625,283.5762634277344,290.68707275390625,292.7323303222656,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853958785533905,1.0,0.0,0.0,3.644128799438477,3.644152879714966,8.860959610501595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.26416015625,0.0,1528.857666015625,1895.4371337890625,0.0,2972.362548828125,0.9041481018066406,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959619760513306,0.3366056978702545,0.3065715730190277,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079339504241944,0.5051110982894897,0.4812505841255188,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964944124221802,0.6668814420700073,0.4670011401176452,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.783180832862854,0.3210611045360565,0.3079466223716736,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893710494041443,0.2162490040063858,0.9919140338897704,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907676219940186,1.0,1.0,0.0,1.0,-3.0675172805786133,3.067509651184082,7.562233349744929e-06,2.367972612380981,0.8943120241165161,0.8943120241165161,0.0,172.32464599609375,179.0,30715.515625,-0.0,2551.556396484375,1.0,281.5582275390625,283.5762634277344,290.68707275390625,292.7323303222656,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853958785533905,1.0,0.0,0.0,3.644128799438477,3.644152879714966,8.860959610501595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.26416015625,0.0,1528.857666015625,1895.4371337890625,0.0,2972.362548828125,0.9041481018066406,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580001831055,0.335571825504303,0.3053336143493652,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009705781936646,0.5034633874893188,0.4793780446052551,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922085404396056,0.6682678461074829,0.4674294888973236,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778334021568298,0.3205568790435791,0.3073069155216217,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843698620796204,0.2157923281192779,0.9895161986351012,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920787453651428,1.0,1.0,0.0,1.0,-3.060626983642578,3.060619592666626,7.527832167397719e-06,2.362457513809204,0.8942825794219971,0.8942825794219971,0.0,176.0732421875,182.0,29778.1171875,-0.0,2557.986572265625,1.0,281.84210205078125,283.7965087890625,290.542724609375,292.46600341796875,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383170366287231,1.0,0.0,0.0,3.6362674236297607,3.63629150390625,8.82276992797415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.63330078125,0.0,1519.3292236328125,1895.4371337890625,0.0,2825.995361328125,0.9023478031158448,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580001831055,0.335571825504303,0.3053336143493652,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009705781936646,0.5034633874893188,0.4793780446052551,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922085404396056,0.6682678461074829,0.4674294888973236,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778334021568298,0.3205568790435791,0.3073069155216217,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843698620796204,0.2157923281192779,0.9895161986351012,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920787453651428,1.0,1.0,0.0,1.0,-3.060626983642578,3.060619592666626,7.527832167397719e-06,2.362457513809204,0.8942825794219971,0.8942825794219971,0.0,176.0732421875,182.0,29778.1171875,-0.0,2557.986572265625,1.0,281.84210205078125,283.7965087890625,290.542724609375,292.46600341796875,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383170366287231,1.0,0.0,0.0,3.6362674236297607,3.63629150390625,8.82276992797415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.63330078125,0.0,1519.3292236328125,1895.4371337890625,0.0,2825.995361328125,0.9023478031158448,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880127429962158,0.3360285758972168,0.3055398762226105,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983568549156189,0.5034260153770447,0.4790955185890198,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914186596870422,0.6718702912330627,0.4696827232837677,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761580348014832,0.3212386667728424,0.30777308344841,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828563809394836,0.2163066864013672,0.99114590883255,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939376950263977,1.0,1.0,0.0,1.0,-3.065753221511841,3.0657455921173096,7.552803253929596e-06,2.366302490234375,0.8977130651473999,0.8977130651473999,0.0,178.0847930908203,185.0,29073.017578125,-0.0,2578.329833984375,1.0,282.14166259765625,284.0484924316406,290.4939270019531,292.345458984375,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176282048225403,1.0,0.0,0.0,3.6375417709350586,3.637565851211548,8.828955060380395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.24951171875,0.0,1518.9422607421875,1895.4371337890625,0.0,2633.6103515625,0.9024746417999268,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880127429962158,0.3360285758972168,0.3055398762226105,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983568549156189,0.5034260153770447,0.4790955185890198,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914186596870422,0.6718702912330627,0.4696827232837677,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761580348014832,0.3212386667728424,0.30777308344841,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828563809394836,0.2163066864013672,0.99114590883255,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939376950263977,1.0,1.0,0.0,1.0,-3.065753221511841,3.0657455921173096,7.552803253929596e-06,2.366302490234375,0.8977130651473999,0.8977130651473999,0.0,178.0847930908203,185.0,29073.017578125,-0.0,2578.329833984375,1.0,282.14166259765625,284.0484924316406,290.4939270019531,292.345458984375,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176282048225403,1.0,0.0,0.0,3.6375417709350586,3.637565851211548,8.828955060380395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.24951171875,0.0,1518.9422607421875,1895.4371337890625,0.0,2633.6103515625,0.9024746417999268,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692248344421,0.3371815979480743,0.3064824938774109,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973023891448975,0.504224956035614,0.4797212481498718,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918399453163148,0.6763280630111694,0.472674012184143,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759355902671814,0.3226136267185211,0.3089688718318939,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828696131706238,0.2174647152423858,0.9958921074867249,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965092182159424,1.0,1.0,0.0,1.0,-3.0783722400665283,3.078364610671997,7.615050435560988e-06,2.376018762588501,0.9041945934295654,0.9041945934295654,0.0,179.6976318359375,188.0,28427.197265625,-0.0,2611.12646484375,1.0,282.44171142578125,284.3001708984375,290.4869079589844,292.2901306152344,293.1499938964844,293.1499938964844,282.1499938964844,35660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006311058998108,1.0,0.0,0.0,3.649425029754639,3.649449110031128,8.88673469034984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.05615234375,0.0,1529.98974609375,1895.4371337890625,0.0,2477.1962890625,0.9049389362335204,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692248344421,0.3371815979480743,0.3064824938774109,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973023891448975,0.504224956035614,0.4797212481498718,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918399453163148,0.6763280630111694,0.472674012184143,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759355902671814,0.3226136267185211,0.3089688718318939,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828696131706238,0.2174647152423858,0.9958921074867249,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965092182159424,1.0,1.0,0.0,1.0,-3.0783722400665283,3.078364610671997,7.615050435560988e-06,2.376018762588501,0.9041945934295654,0.9041945934295654,0.0,179.6976318359375,188.0,28427.197265625,-0.0,2611.12646484375,1.0,282.44171142578125,284.3001708984375,290.4869079589844,292.2901306152344,293.1499938964844,293.1499938964844,282.1499938964844,35660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006311058998108,1.0,0.0,0.0,3.649425029754639,3.649449110031128,8.88673469034984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.05615234375,0.0,1529.98974609375,1895.4371337890625,0.0,2477.1962890625,0.9049389362335204,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869461178779602,0.3372158408164978,0.3068785965442657,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963701128959656,0.5041208267211914,0.4799976348876953,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916515350341796,0.6777023673057556,0.4740339517593384,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755154371261597,0.3230028450489044,0.309588611125946,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826514601707458,0.2178771048784256,0.9985877871513368,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979583263397217,1.0,1.0,0.0,1.0,-3.0848095417022705,3.08480191230774,7.64721607993124e-06,2.381105899810791,0.9040399193763732,0.9040399193763732,0.0,180.81288146972656,188.0,29096.369140625,-0.0,2629.4794921875,1.0,282.19854736328125,284.1209716796875,290.5911865234375,292.5303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112898468971252,1.0,0.0,0.0,3.655117273330689,3.655141115188599,8.914477689359046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.7509765625,0.0,1536.7296142578125,1895.4371337890625,0.0,2575.07666015625,0.9061853289604188,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847335338592529,0.3366385698318481,0.3066436946392059,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938317894935608,0.5033841729164124,0.4796144962310791,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900560975074768,0.6782404184341431,0.4746757745742798,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737187147140503,0.3229414224624634,0.3097761273384094,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811595559120178,0.2179492712020874,0.9998919367790222,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.599225640296936,1.0,1.0,0.0,1.0,-3.086639881134033,3.086632251739502,7.656580237380695e-06,2.3826382160186768,0.9043205976486206,0.9043205976486206,0.0,182.6653594970703,191.0,29148.658203125,-0.0,2642.790771484375,1.0,282.1576538085937,284.0653381347656,290.60284423828125,292.52447509765625,293.1499938964844,293.1499938964844,281.8500061035156,35781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199596405029297,1.0,0.0,0.0,3.65849494934082,3.6585190296173096,8.930961712394492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.30419921875,0.0,1541.00146484375,1895.4371337890625,0.0,2655.195556640625,0.9070172309875488,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.778296172618866,0.334499716758728,0.3051888048648834,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867030143737793,0.5008018612861633,0.477713793516159,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849523901939392,0.6780070066452026,0.4749380350112915,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682878375053406,0.3219513893127441,0.3092973530292511,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763375401496887,0.21736541390419,0.999247908592224,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011236906051636,1.0,1.0,0.0,1.0,-3.081582546234131,3.0815749168396,7.631840162503067e-06,2.378871202468872,0.9010589718818665,0.9010589718818665,0.0,187.19493103027344,194.0,29778.025390625,-0.0,2656.742919921875,1.0,281.8581237792969,283.8072204589844,290.60137939453125,292.59228515625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422055840492249,1.0,0.0,0.0,3.658512830734253,3.658536911010742,8.931048682825349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.833984375,0.0,1542.82080078125,1895.4371337890625,0.0,2862.3291015625,0.9071756601333618,1.0,0.0,3.0,1.0,0.0
