time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.778296172618866,0.334499716758728,0.3051888048648834,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867030143737793,0.5008018612861633,0.477713793516159,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849523901939392,0.6780070066452026,0.4749380350112915,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682878375053406,0.3219513893127441,0.3092973530292511,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763375401496887,0.21736541390419,0.999247908592224,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011236906051636,1.0,1.0,0.0,1.0,-3.081582546234131,3.0815749168396,7.631840162503067e-06,2.378871202468872,0.9010589718818665,0.9010589718818665,0.0,187.19493103027344,194.0,29778.025390625,-0.0,2656.742919921875,1.0,281.8581237792969,283.8072204589844,290.60137939453125,292.59228515625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422055840492249,1.0,0.0,0.0,3.658512830734253,3.658536911010742,8.931048682825349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.833984375,0.0,1542.82080078125,1895.4371337890625,0.0,2862.3291015625,0.9071756601333618,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329128265381,0.3316386640071869,0.3029640316963196,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786425590515137,0.4973430037498474,0.4748532474040985,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786577820777892,0.6767252683639526,0.4743744134902954,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619510889053345,0.3202170729637146,0.308025598526001,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704546809196472,0.2160981446504593,0.9952424168586732,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021390557289124,1.0,1.0,0.0,1.0,-3.068453550338745,3.068445920944214,7.567074135295115e-06,2.3687891960144043,0.894611120223999,0.894611120223999,0.0,191.93719482421875,197.0,30325.826171875,-0.0,2656.010986328125,1.0,281.5581970214844,283.5490417480469,290.5566711425781,292.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584167957305908,1.0,0.0,0.0,3.647320508956909,3.6473443508148193,8.876486958797614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.60302734375,0.0,1532.6170654296875,1895.4371337890625,0.0,3014.1572265625,0.904876172542572,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329128265381,0.3316386640071869,0.3029640316963196,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786425590515137,0.4973430037498474,0.4748532474040985,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786577820777892,0.6767252683639526,0.4743744134902954,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619510889053345,0.3202170729637146,0.308025598526001,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704546809196472,0.2160981446504593,0.9952424168586732,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021390557289124,1.0,1.0,0.0,1.0,-3.068453550338745,3.068445920944214,7.567074135295115e-06,2.3687891960144043,0.894611120223999,0.894611120223999,0.0,191.93719482421875,197.0,30325.826171875,-0.0,2656.010986328125,1.0,281.5581970214844,283.5490417480469,290.5566711425781,292.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584167957305908,1.0,0.0,0.0,3.647320508956909,3.6473443508148193,8.876486958797614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.60302734375,0.0,1532.6170654296875,1895.4371337890625,0.0,3014.1572265625,0.904876172542572,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660751938819885,0.3304354548454284,0.3014907240867615,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383085250854,0.4954804480075836,0.4726870656013489,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745967984199524,0.6776895523071289,0.4745891094207763,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.75770503282547,0.3194866180419922,0.3071004152297973,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.66639244556427,0.2154830247163772,0.9918664693832396,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028875708580017,1.0,1.0,0.0,1.0,-3.059149742126465,3.0591423511505127,7.520778581238119e-06,2.3614063262939453,0.8943805694580078,0.8943805694580078,0.0,195.2273101806641,200.0,29502.638671875,-0.0,2655.123046875,1.0,281.8421325683594,283.77703857421875,290.4048156738281,292.30963134765625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396395444869995,1.0,0.0,0.0,3.638386487960816,3.6384103298187256,8.833055176182825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.24072265625,0.0,1521.8883056640625,1895.4371337890625,0.0,2838.347412109375,0.9028400778770448,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660751938819885,0.3304354548454284,0.3014907240867615,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383085250854,0.4954804480075836,0.4726870656013489,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745967984199524,0.6776895523071289,0.4745891094207763,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.75770503282547,0.3194866180419922,0.3071004152297973,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.66639244556427,0.2154830247163772,0.9918664693832396,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028875708580017,1.0,1.0,0.0,1.0,-3.059149742126465,3.0591423511505127,7.520778581238119e-06,2.3614063262939453,0.8943805694580078,0.8943805694580078,0.0,195.2273101806641,200.0,29502.638671875,-0.0,2655.123046875,1.0,281.8421325683594,283.77703857421875,290.4048156738281,292.30963134765625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396395444869995,1.0,0.0,0.0,3.638386487960816,3.6384103298187256,8.833055176182825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.24072265625,0.0,1521.8883056640625,1895.4371337890625,0.0,2838.347412109375,0.9028400778770448,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646622657775879,0.3307738006114959,0.3015831410884857,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711534142494202,0.4953012466430664,0.4722586572170257,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739605188369752,0.6805787682533264,0.4763810336589813,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565057277679443,0.3200165033340454,0.307407408952713,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652994751930237,0.2159007042646408,0.9929869174957277,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043412685394287,1.0,1.0,0.0,1.0,-3.062605381011963,3.062597751617432,7.537557394243777e-06,2.363980531692505,0.8973917365074158,0.8973917365074158,0.0,196.9319000244141,203.0,28767.71875,-0.0,2670.7587890625,1.0,282.1416931152344,284.02813720703125,290.3612670898437,292.19171142578125,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169218897819519,1.0,0.0,0.0,3.638270854949951,3.638294696807861,8.832494131638668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.84130859375,0.0,1520.0284423828125,1895.4371337890625,0.0,2627.07666015625,0.9026629328727722,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646622657775879,0.3307738006114959,0.3015831410884857,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711534142494202,0.4953012466430664,0.4722586572170257,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739605188369752,0.6805787682533264,0.4763810336589813,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565057277679443,0.3200165033340454,0.307407408952713,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652994751930237,0.2159007042646408,0.9929869174957277,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043412685394287,1.0,1.0,0.0,1.0,-3.062605381011963,3.062597751617432,7.537557394243777e-06,2.363980531692505,0.8973917365074158,0.8973917365074158,0.0,196.9319000244141,203.0,28767.71875,-0.0,2670.7587890625,1.0,282.1416931152344,284.02813720703125,290.3612670898437,292.19171142578125,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169218897819519,1.0,0.0,0.0,3.638270854949951,3.638294696807861,8.832494131638668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.84130859375,0.0,1520.0284423828125,1895.4371337890625,0.0,2627.07666015625,0.9026629328727722,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643601298332214,0.3312095701694488,0.3018853366374969,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705820441246033,0.4955364763736725,0.4723714292049408,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740020036697388,0.6823202967643738,0.4774902462959289,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563066482543945,0.3205523490905761,0.3078327775001526,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.665199875831604,0.216361328959465,0.9947352409362792,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053547263145447,1.0,1.0,0.0,1.0,-3.067047595977783,3.067039966583252,7.5594225563691e-06,2.3674025535583496,0.900721788406372,0.900721788406372,0.0,197.7043609619141,203.0,28126.810546875,-0.0,2683.474609375,1.0,282.3984680175781,284.2235412597656,290.3291320800781,292.0655212402344,293.1499938964844,293.1499938964844,282.45001220703125,35828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043789863586426,1.0,0.0,0.0,3.641904592514038,3.641928434371948,8.850145150063327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.525390625,0.0,1522.8983154296875,1895.4371337890625,0.0,2511.5283203125,0.9034112095832824,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644158005714417,0.3318041563034057,0.302412748336792,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703702688217163,0.4959624111652374,0.4727504849433899,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9743893146514891,0.684234619140625,0.4788254499435425,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564350366592407,0.3212488889694214,0.3084636628627777,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654484272003174,0.2169743180274963,0.997326910495758,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065816283226013,1.0,1.0,0.0,1.0,-3.07361388206482,3.073606491088867,7.591835583298234e-06,2.372474908828736,0.9034352898597716,0.9034352898597716,0.0,198.3862152099609,206.0,28096.171875,-0.0,2699.917236328125,1.0,282.4418029785156,284.2790832519531,290.35992431640625,292.1407470703125,293.1499938964844,293.1499938964844,282.1499938964844,35702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986494898796082,1.0,0.0,0.0,3.6485867500305176,3.648610830307007,8.882652196007257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.83837890625,0.0,1529.37255859375,1895.4371337890625,0.0,2459.083984375,0.9047797918319702,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779275894165,0.3311494290828705,0.302471250295639,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674862384796143,0.4950051009654999,0.4725280404090881,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723839163780212,0.6852428913116455,0.4802251160144806,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546546459197998,0.3214393258094787,0.3091392815113067,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641120314598083,0.2173798382282257,1.0009617805480957,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090090870857239,1.0,1.0,0.0,1.0,-3.0802981853485107,3.0802905559539795,7.625517810083693e-06,2.3778960704803467,0.9030999541282654,0.9030999541282654,0.0,201.26171875,209.0,28789.169921875,-0.0,2728.165283203125,1.0,282.15777587890625,284.0433959960937,290.48211669921875,292.3797912597656,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175041079521179,1.0,0.0,0.0,3.6559300422668457,3.655954122543335,8.918443654692965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.70166015625,0.0,1538.4871826171875,1895.4371337890625,0.0,2632.462158203125,0.9064745903015136,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779275894165,0.3311494290828705,0.302471250295639,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674862384796143,0.4950051009654999,0.4725280404090881,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723839163780212,0.6852428913116455,0.4802251160144806,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546546459197998,0.3214393258094787,0.3091392815113067,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641120314598083,0.2173798382282257,1.0009617805480957,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090090870857239,1.0,1.0,0.0,1.0,-3.0802981853485107,3.0802905559539795,7.625517810083693e-06,2.3778960704803467,0.9030999541282654,0.9030999541282654,0.0,201.26171875,209.0,28789.169921875,-0.0,2728.165283203125,1.0,282.15777587890625,284.0433959960937,290.48211669921875,292.3797912597656,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175041079521179,1.0,0.0,0.0,3.6559300422668457,3.655954122543335,8.918443654692965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.70166015625,0.0,1538.4871826171875,1895.4371337890625,0.0,2632.462158203125,0.9064745903015136,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566084861755371,0.3288910388946533,0.3009130656719208,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614462614059448,0.4923108220100403,0.4705235660076141,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668028950691224,0.6839874982833862,0.4798033237457275,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501129508018494,0.3203174173831939,0.3085359334945678,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600655913352966,0.2167242616415023,0.999990165233612,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106507778167725,1.0,1.0,0.0,1.0,-3.073626041412353,3.0736184120178223,7.592911060783081e-06,2.3729093074798584,0.8993514776229858,0.8993514776229858,0.0,205.72227478027344,212.0,29388.91796875,-0.0,2738.38525390625,1.0,281.858154296875,283.78424072265625,290.4852294921875,292.4509582519531,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396504521369934,1.0,0.0,0.0,3.654022216796875,3.654046297073364,8.909137250157073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.0947265625,0.0,1538.19873046875,1895.4371337890625,0.0,2838.44970703125,0.906206488609314,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566084861755371,0.3288910388946533,0.3009130656719208,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614462614059448,0.4923108220100403,0.4705235660076141,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668028950691224,0.6839874982833862,0.4798033237457275,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501129508018494,0.3203174173831939,0.3085359334945678,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600655913352966,0.2167242616415023,0.999990165233612,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106507778167725,1.0,1.0,0.0,1.0,-3.073626041412353,3.0736184120178223,7.592911060783081e-06,2.3729093074798584,0.8993514776229858,0.8993514776229858,0.0,205.72227478027344,212.0,29388.91796875,-0.0,2738.38525390625,1.0,281.858154296875,283.78424072265625,290.4852294921875,292.4509582519531,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396504521369934,1.0,0.0,0.0,3.654022216796875,3.654046297073364,8.909137250157073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.0947265625,0.0,1538.19873046875,1895.4371337890625,0.0,2838.44970703125,0.906206488609314,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907257080078,0.3277842998504638,0.2996477484703064,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565490245819092,0.4906495213508606,0.4686893820762634,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624276757240297,0.6845657229423523,0.4798219203948974,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463973760604858,0.3197296559810638,0.3078756630420685,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566053628921509,0.2162832915782928,0.998011589050293,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118546724319458,1.0,1.0,0.0,1.0,-3.0667388439178467,3.0667314529418945,7.5586904131341726e-06,2.367495059967041,0.9017608165740968,0.9017608165740968,0.0,209.3380889892578,215.0,28585.970703125,-0.0,2743.724853515625,1.0,282.1422424316406,284.008544921875,290.3325500488281,292.1822509765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252907395362854,1.0,0.0,0.0,3.65537691116333,3.65540075302124,8.915744160731265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.76611328125,0.0,1538.704345703125,1895.4371337890625,0.0,2704.65234375,0.9064499735832214,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907257080078,0.3277842998504638,0.2996477484703064,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565490245819092,0.4906495213508606,0.4686893820762634,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624276757240297,0.6845657229423523,0.4798219203948974,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463973760604858,0.3197296559810638,0.3078756630420685,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566053628921509,0.2162832915782928,0.998011589050293,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118546724319458,1.0,1.0,0.0,1.0,-3.0667388439178467,3.0667314529418945,7.5586904131341726e-06,2.367495059967041,0.9017608165740968,0.9017608165740968,0.0,209.3380889892578,215.0,28585.970703125,-0.0,2743.724853515625,1.0,282.1422424316406,284.008544921875,290.3325500488281,292.1822509765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252907395362854,1.0,0.0,0.0,3.65537691116333,3.65540075302124,8.915744160731265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.76611328125,0.0,1538.704345703125,1895.4371337890625,0.0,2704.65234375,0.9064499735832214,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513785362244,0.3258313238620758,0.2984553873538971,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601225852966,0.4881883561611175,0.466956615447998,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958156168460846,0.6837165355682373,0.479842871427536,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428892254829407,0.318553477525711,0.3072243928909302,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532776355743408,0.2153719514608383,0.9957654476165771,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.612964928150177,1.0,1.0,0.0,1.0,-3.059777021408081,3.05976939201355,7.524900865973905e-06,2.3623266220092773,0.8979499936103821,0.8979499936103821,0.0,212.88429260253903,218.0,29157.931640625,-0.0,2748.498046875,1.0,281.8577880859375,283.77001953125,290.3950500488281,292.3268127441406,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359997868537903,1.0,0.0,0.0,3.6512818336486816,3.651305913925171,8.895779046724783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.0068359375,0.0,1535.626953125,1895.4371337890625,0.0,2804.365234375,0.9056414365768432,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513785362244,0.3258313238620758,0.2984553873538971,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601225852966,0.4881883561611175,0.466956615447998,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958156168460846,0.6837165355682373,0.479842871427536,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428892254829407,0.318553477525711,0.3072243928909302,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532776355743408,0.2153719514608383,0.9957654476165771,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.612964928150177,1.0,1.0,0.0,1.0,-3.059777021408081,3.05976939201355,7.524900865973905e-06,2.3623266220092773,0.8979499936103821,0.8979499936103821,0.0,212.88429260253903,218.0,29157.931640625,-0.0,2748.498046875,1.0,281.8577880859375,283.77001953125,290.3950500488281,292.3268127441406,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359997868537903,1.0,0.0,0.0,3.6512818336486816,3.651305913925171,8.895779046724783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.0068359375,0.0,1535.626953125,1895.4371337890625,0.0,2804.365234375,0.9056414365768432,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458069920539856,0.3249862492084503,0.2975560128688812,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492569923400879,0.4870584905147552,0.4657586216926574,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554319381713868,0.6835223436355591,0.4794984459877014,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407529950141907,0.3179855942726135,0.3066388070583343,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512115001678467,0.2148796021938324,0.993583619594574,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133025288581848,1.0,1.0,0.0,1.0,-3.0535101890563965,3.0535027980804443,7.494055353163276e-06,2.3574657440185547,0.8992671966552734,0.8992671966552734,0.0,214.84371948242188,218.0,28445.56640625,-0.0,2746.358642578125,1.0,282.101318359375,283.94482421875,290.30096435546875,292.10400390625,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265206217765808,1.0,0.0,0.0,3.649789571762085,3.649813652038574,8.888509341886675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.7568359375,0.0,1533.427490234375,1895.4371337890625,0.0,2716.080322265625,0.9053220748901368,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442933320999146,0.3246016502380371,0.2971198260784149,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474810719490051,0.486391007900238,0.4650324285030365,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538748264312744,0.6839885711669922,0.4797067642211914,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393889427185059,0.317733496427536,0.3063496649265289,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498561501502991,0.214613601565361,0.9922862648963928,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137354373931885,1.0,1.0,0.0,1.0,-3.050450325012207,3.050442695617676,7.478962288587354e-06,2.355069398880005,0.9000903964042664,0.9000903964042664,0.0,216.2460174560547,206.0,28338.1640625,-0.0,2747.63525390625,1.0,282.1423034667969,283.9947814941406,290.28369140625,292.1094055175781,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195804357528687,1.0,0.0,0.0,3.650794506072998,3.650818347930908,8.893404128684779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.2119140625,0.0,1533.965087890625,1895.4371337890625,0.0,2651.6826171875,0.9054601788520812,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472806572914124,0.3245777785778045,0.2967223823070526,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634401321411,0.4858593940734863,0.4641190767288208,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366384506226,0.6858944892883301,0.4806855618953705,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424249053001404,0.3178217113018036,0.3060786426067352,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525017619132996,0.2145578265190124,0.9905097484588624,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105972528457642,1.0,1.0,0.0,1.0,-3.0475854873657227,3.0475780963897705,7.465042017429368e-06,2.3529083728790283,0.9052937030792236,0.9052937030792236,0.0,211.86398315429688,194.0,27560.173828125,-0.0,2719.218017578125,1.0,282.4418334960937,284.239013671875,290.2447204589844,292.00201416015625,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992043495178223,1.0,0.0,0.0,3.65947151184082,3.6594955921173096,8.935730306802725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.7666015625,0.0,1541.844970703125,1895.4371337890625,0.0,2464.152587890625,0.9072421789169312,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472806572914124,0.3245777785778045,0.2967223823070526,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634401321411,0.4858593940734863,0.4641190767288208,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366384506226,0.6858944892883301,0.4806855618953705,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424249053001404,0.3178217113018036,0.3060786426067352,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525017619132996,0.2145578265190124,0.9905097484588624,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105972528457642,1.0,1.0,0.0,1.0,-3.0475854873657227,3.0475780963897705,7.465042017429368e-06,2.3529083728790283,0.9052937030792236,0.9052937030792236,0.0,211.86398315429688,194.0,27560.173828125,-0.0,2719.218017578125,1.0,282.4418334960937,284.239013671875,290.2447204589844,292.00201416015625,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992043495178223,1.0,0.0,0.0,3.65947151184082,3.6594955921173096,8.935730306802725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.7666015625,0.0,1541.844970703125,1895.4371337890625,0.0,2464.152587890625,0.9072421789169312,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521073818206787,0.3230935931205749,0.2956442832946777,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183115959167,0.4839213490486145,0.4625614285469055,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671769738197328,0.6853222250938416,0.4807183146476745,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474910616874695,0.3169980645179748,0.3053969442844391,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570928692817688,0.2139178961515426,0.9875800609588624,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054234504699707,1.0,1.0,0.0,1.0,-3.0401313304901123,3.04012393951416,7.429274774040095e-06,2.347452163696289,0.9033770561218262,0.9033770561218262,0.0,204.597900390625,182.0,28136.58203125,-0.0,2666.944580078125,1.0,282.15771484375,283.9972839355469,290.3581848144531,292.2187194824219,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144345879554749,1.0,0.0,0.0,3.6632566452026367,3.663280963897705,8.954224881563277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.35546875,0.0,1547.4354248046875,1895.4371337890625,0.0,2604.089599609375,0.9081757068634032,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521073818206787,0.3230935931205749,0.2956442832946777,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183115959167,0.4839213490486145,0.4625614285469055,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671769738197328,0.6853222250938416,0.4807183146476745,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474910616874695,0.3169980645179748,0.3053969442844391,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570928692817688,0.2139178961515426,0.9875800609588624,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054234504699707,1.0,1.0,0.0,1.0,-3.0401313304901123,3.04012393951416,7.429274774040095e-06,2.347452163696289,0.9033770561218262,0.9033770561218262,0.0,204.597900390625,182.0,28136.58203125,-0.0,2666.944580078125,1.0,282.15771484375,283.9972839355469,290.3581848144531,292.2187194824219,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144345879554749,1.0,0.0,0.0,3.6632566452026367,3.663280963897705,8.954224881563277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.35546875,0.0,1547.4354248046875,1895.4371337890625,0.0,2604.089599609375,0.9081757068634032,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542698979377747,0.321664422750473,0.294436365365982,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591457605361938,0.4822090268135071,0.4610459506511688,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707794189453124,0.683934211730957,0.4799318313598633,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499167323112488,0.3160507678985595,0.3045346736907959,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592488288879395,0.2131898552179336,0.9842608571052552,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019172668457031,1.0,1.0,0.0,1.0,-3.030891895294189,3.0308845043182373,7.384473974525463e-06,2.340440034866333,0.90010005235672,0.90010005235672,0.0,200.55636596679688,182.0,28686.7890625,-0.0,2628.172119140625,1.0,281.8972473144531,283.7899780273437,290.40008544921875,292.3601379394531,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277187943458557,1.0,0.0,0.0,3.660950183868408,3.660974502563477,8.942952831603179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.87890625,0.0,1546.1220703125,1895.4371337890625,0.0,2727.220458984375,0.9077300429344176,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560223340988159,0.3200840950012207,0.2929629385471344,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614790439605713,0.4803250133991241,0.4592360258102417,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737719297409058,0.6821890473365784,0.4787249565124511,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519735097885132,0.314934641122818,0.3034307360649109,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610344052314758,0.2123184651136398,0.9800692200660706,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.598217785358429,1.0,1.0,0.0,1.0,-3.019132614135742,3.01912522315979,7.327492767217336e-06,2.3314483165740967,0.8975225687026978,0.8975225687026978,0.0,196.730697631836,170.0,28613.6328125,-0.0,2585.931884765625,1.0,281.8581237792969,283.73297119140625,290.3641662597656,292.28350830078125,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833819568157196,1.0,0.0,0.0,3.6555233001708975,3.655547380447388,8.916459250940534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.96826171875,0.0,1541.08935546875,1895.4371337890625,0.0,2784.02978515625,0.9066454768180848,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626665830612183,0.3183909654617309,0.2906292676925659,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695102334022522,0.4779185056686401,0.4561332166194916,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829922914505004,0.6810122132301331,0.4770837724208832,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.75890052318573,0.3135944604873657,0.3014840185642242,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671159267425537,0.2111512869596481,0.9720741510391236,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898945927619934,1.0,1.0,0.0,1.0,-2.998660087585449,2.998652935028076,7.228285085147945e-06,2.315565586090088,0.8973352313041687,0.8973352313041687,0.0,186.7781982421875,158.0,27710.38671875,-0.0,2496.28369140625,1.0,282.1422119140625,283.95465087890625,290.2123718261719,292.0099792480469,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817003607749939,1.0,0.0,0.0,3.648818016052246,3.648841857910156,8.883777695700701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.306640625,0.0,1533.04931640625,1895.4371337890625,0.0,2627.83251953125,0.9051275253295898,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626665830612183,0.3183909654617309,0.2906292676925659,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695102334022522,0.4779185056686401,0.4561332166194916,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829922914505004,0.6810122132301331,0.4770837724208832,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.75890052318573,0.3135944604873657,0.3014840185642242,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671159267425537,0.2111512869596481,0.9720741510391236,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898945927619934,1.0,1.0,0.0,1.0,-2.998660087585449,2.998652935028076,7.228285085147945e-06,2.315565586090088,0.8973352313041687,0.8973352313041687,0.0,186.7781982421875,158.0,27710.38671875,-0.0,2496.28369140625,1.0,282.1422119140625,283.95465087890625,290.2123718261719,292.0099792480469,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817003607749939,1.0,0.0,0.0,3.648818016052246,3.648841857910156,8.883777695700701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.306640625,0.0,1533.04931640625,1895.4371337890625,0.0,2627.83251953125,0.9051275253295898,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678224444389343,0.318126380443573,0.2899995744228363,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754615187644958,0.4773178696632385,0.4551466107368469,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.989054560661316,0.6812962889671326,0.4769017994403839,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640402317047119,0.313357412815094,0.3008938431739807,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717134714126587,0.2108985781669616,0.9693596363067628,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857285857200623,1.0,1.0,0.0,1.0,-2.992520570755005,2.992513418197632,7.19870831744629e-06,2.310821294784546,0.898957371711731,0.898957371711731,0.0,180.95620727539065,158.0,26991.376953125,-0.0,2455.13818359375,1.0,282.39874267578125,284.1468811035156,290.1468811035156,291.83477783203125,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024998307228088,1.0,0.0,0.0,3.647805690765381,3.64782977104187,8.878849371285469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.85888671875,0.0,1531.162841796875,1895.4371337890625,0.0,2494.302734375,0.9048773050308228,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742201685905457,0.3181278705596924,0.2897060513496399,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.882727861404419,0.4770123362541199,0.4545351266860962,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957549571990968,0.6819621920585632,0.4771183133125305,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703479528427124,0.3133488297462463,0.3005735874176025,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774022579193115,0.2108394205570221,0.9676356315612792,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816695690155029,1.0,1.0,0.0,1.0,-2.989231586456299,2.989224433898926,7.182934496086091e-06,2.3082990646362305,0.8998416066169739,0.8998416066169739,0.0,174.73788452148438,146.0,26882.69140625,-0.0,2417.360107421875,1.0,282.4418640136719,284.1997375488281,290.1590576171875,291.8783264160156,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936843037605286,1.0,0.0,0.0,3.649100780487061,3.64912462234497,8.885155011739698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.10302734375,0.0,1531.9921875,1895.4371337890625,0.0,2413.828369140625,0.9050726890563964,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859483957290649,0.3184466958045959,0.2895287573337555,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958826065063477,0.4767937064170837,0.4538213908672333,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851605176925659,0.4644007086753845,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819392085075378,0.3136346340179443,0.3003624379634857,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878823041915894,0.211001455783844,0.966110348701477,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.364990234375,1.0,0.5729420185089111,1.0,1.0,0.0,1.0,-2.9704389572143555,2.970432043075561,7.094512966432376e-06,2.2944839000701904,0.9047176837921144,0.9047176837921144,0.0,164.13536071777344,134.0,26008.20703125,-0.0,2329.616943359375,1.0,282.74176025390625,284.43902587890625,290.150390625,291.8104858398437,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731771469116211,1.0,0.0,0.0,3.657649278640747,3.657673120498657,8.926832606448443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.58544921875,0.0,1539.8687744140625,1895.4371337890625,0.0,2229.103515625,0.9068353772163392,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859483957290649,0.3184466958045959,0.2895287573337555,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958826065063477,0.4767937064170837,0.4538213908672333,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851605176925659,0.4644007086753845,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819392085075378,0.3136346340179443,0.3003624379634857,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878823041915894,0.211001455783844,0.966110348701477,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.364990234375,1.0,0.5729420185089111,1.0,1.0,0.0,1.0,-2.9704389572143555,2.970432043075561,7.094512966432376e-06,2.2944839000701904,0.9047176837921144,0.9047176837921144,0.0,164.13536071777344,134.0,26008.20703125,-0.0,2329.616943359375,1.0,282.74176025390625,284.43902587890625,290.150390625,291.8104858398437,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731771469116211,1.0,0.0,0.0,3.657649278640747,3.657673120498657,8.926832606448443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.58544921875,0.0,1539.8687744140625,1895.4371337890625,0.0,2229.103515625,0.9068353772163392,1.0,0.0,3.0,1.0,0.0
