time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965006828308105,0.3170679211616516,0.2885125875473022,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081316590309144,0.4748959243297577,0.4522805213928222,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.689936101436615,0.4451257288455963,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926896810531616,0.3127435445785522,0.2996021211147308,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975591778755188,0.2103665769100189,0.9630710482597352,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.563056468963623,1.0,1.0,0.0,1.0,-2.9400076866149902,2.9400007724761963,6.949642738618422e-06,2.270866870880127,0.9023789167404176,0.9023789167404176,0.0,154.3436737060547,122.0,26400.73828125,-0.0,2226.005126953125,1.0,282.4577331542969,284.1859741210937,290.2715148925781,292.0298156738281,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897785305976868,1.0,0.0,0.0,3.6605544090271,3.660578489303589,8.941019018493535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.73876953125,0.0,1544.601806640625,1895.4371337890625,0.0,2378.36376953125,0.907585620880127,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965006828308105,0.3170679211616516,0.2885125875473022,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081316590309144,0.4748959243297577,0.4522805213928222,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.689936101436615,0.4451257288455963,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926896810531616,0.3127435445785522,0.2996021211147308,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975591778755188,0.2103665769100189,0.9630710482597352,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.563056468963623,1.0,1.0,0.0,1.0,-2.9400076866149902,2.9400007724761963,6.949642738618422e-06,2.270866870880127,0.9023789167404176,0.9023789167404176,0.0,154.3436737060547,122.0,26400.73828125,-0.0,2226.005126953125,1.0,282.4577331542969,284.1859741210937,290.2715148925781,292.0298156738281,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897785305976868,1.0,0.0,0.0,3.6605544090271,3.660578489303589,8.941019018493535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.73876953125,0.0,1544.601806640625,1895.4371337890625,0.0,2378.36376953125,0.907585620880127,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055557608604431,0.314163327217102,0.2858901023864746,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200971126556396,0.4712899625301361,0.4489217102527618,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938046216964722,0.4267647564411163,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022509813308716,0.3105030357837677,0.2974604666233063,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059792876243591,0.2087083905935287,0.9552121758461,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518906712532043,1.0,1.0,0.0,1.0,-2.8987362384796143,2.8987295627593994,6.756253696948988e-06,2.239147424697876,0.8958826661109924,0.8958826661109924,0.0,144.90682983398438,125.0,26706.96875,-0.0,2108.01318359375,1.0,282.1581420898437,283.9110412597656,290.2727966308594,292.08184814453125,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095011115074158,1.0,0.0,0.0,3.651128053665161,3.6511521339416495,8.895030418898386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.1103515625,0.0,1536.5491943359375,1895.4371337890625,0.0,2558.599609375,0.905692458152771,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055557608604431,0.314163327217102,0.2858901023864746,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200971126556396,0.4712899625301361,0.4489217102527618,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938046216964722,0.4267647564411163,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022509813308716,0.3105030357837677,0.2974604666233063,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059792876243591,0.2087083905935287,0.9552121758461,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518906712532043,1.0,1.0,0.0,1.0,-2.8987362384796143,2.8987295627593994,6.756253696948988e-06,2.239147424697876,0.8958826661109924,0.8958826661109924,0.0,144.90682983398438,125.0,26706.96875,-0.0,2108.01318359375,1.0,282.1581420898437,283.9110412597656,290.2727966308594,292.08184814453125,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095011115074158,1.0,0.0,0.0,3.651128053665161,3.6511521339416495,8.895030418898386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.1103515625,0.0,1536.5491943359375,1895.4371337890625,0.0,2558.599609375,0.905692458152771,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103590607643127,0.3125536739826202,0.2838264107704162,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267175793647766,0.4688469171524048,0.4459845423698425,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989980936050415,0.4162232875823974,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072916865348816,0.3089205622673034,0.2954901456832886,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102295160293579,0.2074622958898544,0.9477769136428832,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449931621551514,1.0,1.0,0.0,1.0,-2.868725061416626,2.868718385696411,6.6166039687232114e-06,2.2157516479492188,0.894966721534729,0.894966721534729,0.0,139.39280700683594,128.0,25748.98828125,-0.0,2030.74169921875,1.0,282.4421691894531,284.12945556640625,290.109619140625,291.792236328125,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905780076980591,1.0,0.0,0.0,3.6420085430145264,3.642032623291016,8.850651056491188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.19921875,0.0,1525.9710693359375,1895.4371337890625,0.0,2385.613037109375,0.9036481380462646,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103590607643127,0.3125536739826202,0.2838264107704162,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267175793647766,0.4688469171524048,0.4459845423698425,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989980936050415,0.4162232875823974,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072916865348816,0.3089205622673034,0.2954901456832886,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102295160293579,0.2074622958898544,0.9477769136428832,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449931621551514,1.0,1.0,0.0,1.0,-2.868725061416626,2.868718385696411,6.6166039687232114e-06,2.2157516479492188,0.894966721534729,0.894966721534729,0.0,139.39280700683594,128.0,25748.98828125,-0.0,2030.74169921875,1.0,282.4421691894531,284.12945556640625,290.109619140625,291.792236328125,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905780076980591,1.0,0.0,0.0,3.6420085430145264,3.642032623291016,8.850651056491188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.19921875,0.0,1525.9710693359375,1895.4371337890625,0.0,2385.613037109375,0.9036481380462646,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122765421867371,0.31227707862854,0.2833583056926727,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292369484901428,0.4681958258152008,0.4451245367527008,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.701843798160553,0.4125367999076843,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.809179961681366,0.3085345029830932,0.2949304282665252,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.711825966835022,0.207157164812088,0.945617139339447,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427185297012329,1.0,1.0,0.0,1.0,-2.8594226837158203,2.859416007995605,6.573722657776671e-06,2.208548784255981,0.8961964249610901,0.8961964249610901,0.0,137.54116821289062,128.0,25023.185546875,-0.0,2006.3914794921875,1.0,282.69854736328125,284.32135009765625,290.0401916503906,291.6120300292969,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745456099510193,1.0,0.0,0.0,3.6396255493164062,3.639649629592896,8.839073188937618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.19384765625,0.0,1522.6180419921875,1895.4371337890625,0.0,2241.309326171875,0.9030967950820924,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8140751719474792,0.3122272193431854,0.2832183241844177,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315111041069032,0.4678165316581726,0.4446464776992798,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047652006149292,0.4095143675804138,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108912110328674,0.3083624541759491,0.2946549952030182,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133068442344666,0.2070365250110626,0.9445492029190063,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411123037338257,1.0,1.0,0.0,1.0,-2.853426933288574,2.85342025756836,6.5461904341646e-06,2.203920841217041,0.8966947197914124,0.8966947197914124,0.0,136.09645080566406,131.0,24896.84375,-0.0,1989.5517578125,1.0,282.7417907714844,284.3739318847656,290.05157470703125,291.652099609375,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764301061630249,1.0,0.0,0.0,3.6395223140716553,3.639546155929565,8.838571261549077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.467041015625,0.0,1521.92138671875,1895.4371337890625,0.0,2150.40234375,0.9029810428619384,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8163695931434631,0.312411904335022,0.2832418382167816,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342471957206726,0.4674491286277771,0.4441202580928802,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104150652885437,0.4059515595436096,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130408525466919,0.3083523511886596,0.2944819033145904,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152504324913025,0.2071051746606826,0.944118320941925,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394760370254517,1.0,1.0,0.0,1.0,-2.847806930541992,2.8478004932403564,6.5205763348785695e-06,2.199646472930908,0.9008565545082092,0.9008565545082092,0.0,134.4633026123047,134.0,24123.39453125,-0.0,1972.4735107421875,1.0,283.0417175292969,284.6205139160156,290.044921875,291.5870666503906,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413903474807739,1.0,0.0,0.0,3.645206451416016,3.645230531692505,8.86620114215475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.37060546875,0.0,1526.5802001953125,1895.4371337890625,0.0,1951.440673828125,0.9041041135787964,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8163695931434631,0.312411904335022,0.2832418382167816,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342471957206726,0.4674491286277771,0.4441202580928802,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104150652885437,0.4059515595436096,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130408525466919,0.3083523511886596,0.2944819033145904,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152504324913025,0.2071051746606826,0.944118320941925,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394760370254517,1.0,1.0,0.0,1.0,-2.847806930541992,2.8478004932403564,6.5205763348785695e-06,2.199646472930908,0.9008565545082092,0.9008565545082092,0.0,134.4633026123047,134.0,24123.39453125,-0.0,1972.4735107421875,1.0,283.0417175292969,284.6205139160156,290.044921875,291.5870666503906,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413903474807739,1.0,0.0,0.0,3.645206451416016,3.645230531692505,8.86620114215475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.37060546875,0.0,1526.5802001953125,1895.4371337890625,0.0,1951.440673828125,0.9041041135787964,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921298027039,0.3109349608421325,0.2824642062187195,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322747588157654,0.465468168258667,0.442838191986084,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128815650939941,0.4069901704788208,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118197321891785,0.3072631061077118,0.2938683331012726,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142742872238159,0.2064382880926132,0.9425906538963318,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392144918441772,1.0,1.0,0.0,1.0,-2.844011306762696,2.8440046310424805,6.503705208160682e-06,2.196940422058105,0.8979910612106323,0.8979910612106323,0.0,134.744873046875,137.0,24675.669921875,-0.0,1967.6822509765625,1.0,282.7578125,284.3792419433594,290.18194580078125,291.8288269042969,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591921091079712,1.0,0.0,0.0,3.6454384326934814,3.64546251296997,8.867329484019137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.919921875,0.0,1528.2979736328125,1895.4371337890625,0.0,2105.490478515625,0.9042547345161438,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921298027039,0.3109349608421325,0.2824642062187195,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322747588157654,0.465468168258667,0.442838191986084,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128815650939941,0.4069901704788208,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118197321891785,0.3072631061077118,0.2938683331012726,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142742872238159,0.2064382880926132,0.9425906538963318,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392144918441772,1.0,1.0,0.0,1.0,-2.844011306762696,2.8440046310424805,6.503705208160682e-06,2.196940422058105,0.8979910612106323,0.8979910612106323,0.0,134.744873046875,137.0,24675.669921875,-0.0,1967.6822509765625,1.0,282.7578125,284.3792419433594,290.18194580078125,291.8288269042969,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591921091079712,1.0,0.0,0.0,3.6454384326934814,3.64546251296997,8.867329484019137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.919921875,0.0,1528.2979736328125,1895.4371337890625,0.0,2105.490478515625,0.9042547345161438,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124932646751404,0.3101135790348053,0.2815359830856323,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289430379867554,0.46428182721138,0.4415391683578491,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.713727593421936,0.4095463156700134,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094580173492432,0.306546151638031,0.2930967211723327,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121671438217163,0.2059170454740524,0.9401028156280518,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.5393500924110413,1.0,1.0,0.0,1.0,-2.8404860496521,2.840479612350464,6.487727205239935e-06,2.1942782402038574,0.8998813629150391,0.8998813629150391,0.0,135.63784790039062,137.0,23986.220703125,-0.0,1966.3055419921875,1.0,283.01611328125,284.5749206542969,290.0787048339844,291.6194763183594,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515447735786438,1.0,0.0,0.0,3.646311521530152,3.6463356018066406,8.871577392710606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.4404296875,0.0,1528.6416015625,1895.4371337890625,0.0,2038.830322265625,0.9044479727745056,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.811266303062439,0.3098256886005401,0.2812335789203644,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272018671035768,0.4637543261051178,0.4409927725791931,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144542932510376,0.4110133051872253,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.808213472366333,0.3062495589256286,0.2927869260311126,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110318541526794,0.205687403678894,0.9390183091163636,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.539601743221283,1.0,1.0,0.0,1.0,-2.839550971984864,2.8395445346832275,6.483541255875025e-06,2.193594217300415,0.9005706906318665,0.9005706906318665,0.0,136.19444274902344,140.0,23922.283203125,-0.0,1967.489990234375,1.0,283.04217529296875,284.6065368652344,290.06695556640625,291.62744140625,293.1499938964844,293.1499938964844,282.75,35901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483570575714111,1.0,0.0,0.0,3.6483216285705566,3.648345470428467,8.881360713530739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.00439453125,0.0,1530.563232421875,1895.4371337890625,0.0,2011.254150390625,0.9048416018486024,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063658475875854,0.3077558279037475,0.2798775434494018,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207783937454224,0.4610986709594726,0.4390235543251037,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139112949371338,0.4165576696395874,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034543395042419,0.3045898079872131,0.2916198372840881,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066628336906433,0.2044315785169601,0.934935986995697,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404849052429199,1.0,1.0,0.0,1.0,-2.835914373397827,2.8359079360961914,6.46744092591689e-06,2.191009283065796,0.8962893486022949,0.8962893486022949,0.0,138.31719970703125,143.0,24465.85546875,-0.0,1971.8746337890625,1.0,282.7578125,284.3658447265625,290.1405029296875,291.7876281738281,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648059725761414,1.0,0.0,0.0,3.644429445266724,3.644453287124634,8.862421054800507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.361572265625,0.0,1528.016845703125,1895.4371337890625,0.0,2154.85693359375,0.9041024446487428,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063658475875854,0.3077558279037475,0.2798775434494018,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207783937454224,0.4610986709594726,0.4390235543251037,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139112949371338,0.4165576696395874,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034543395042419,0.3045898079872131,0.2916198372840881,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066628336906433,0.2044315785169601,0.934935986995697,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404849052429199,1.0,1.0,0.0,1.0,-2.835914373397827,2.8359079360961914,6.46744092591689e-06,2.191009283065796,0.8962893486022949,0.8962893486022949,0.0,138.31719970703125,143.0,24465.85546875,-0.0,1971.8746337890625,1.0,282.7578125,284.3658447265625,290.1405029296875,291.7876281738281,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648059725761414,1.0,0.0,0.0,3.644429445266724,3.644453287124634,8.862421054800507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.361572265625,0.0,1528.016845703125,1895.4371337890625,0.0,2154.85693359375,0.9041024446487428,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030112385749817,0.3068167269229889,0.2788878381252289,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166345000267028,0.4598290026187897,0.4376870691776275,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133688926696777,0.4201803505420685,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002739548683167,0.3037596642971039,0.2907698154449463,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036808729171753,0.2037468701601028,0.9318113327026368,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409414172172546,1.0,1.0,0.0,1.0,-2.8326938152313232,2.8326873779296875,6.4528785514994524e-06,2.188575267791748,0.897157609462738,0.897157609462738,0.0,139.68429565429688,143.0,23798.4609375,-0.0,1973.2735595703125,1.0,283.00115966796875,284.5431213378906,290.0351867675781,291.5616760253906,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564504146575928,1.0,0.0,0.0,3.642299890518189,3.642323732376098,8.85206702605501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.49365234375,0.0,1525.300048828125,1895.4371337890625,0.0,2081.511474609375,0.9036584496498108,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005205392837524,0.3062951266765594,0.2783336937427521,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.9134617447853088,0.4589834809303283,0.4367961883544922,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132570147514343,0.4231654107570648,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978065013885498,0.3032258749008178,0.2902108430862427,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013165950775146,0.2032648921012878,0.929536759853363,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415000915527344,1.0,1.0,0.0,1.0,-2.8311362266540527,2.831129789352417,6.445870894822292e-06,2.187411069869995,0.8974255919456482,0.8974255919456482,0.0,140.86143493652344,146.0,23701.74609375,-0.0,1976.44091796875,1.0,283.0422668457031,284.5947265625,290.0085144042969,291.5580444335937,293.1499938964844,293.1499938964844,283.1499938964844,36036.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498184442520142,1.0,0.0,0.0,3.642280101776123,3.642304182052612,8.851970960677136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.615234375,0.0,1524.86962890625,1895.4371337890625,0.0,2023.880859375,0.9015817642211914,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.796027660369873,0.3052754402160644,0.277513176202774,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.907808005809784,0.4573729932308197,0.435364305973053,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129345536231995,0.4288971424102783,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933386564254761,0.3022532165050506,0.289368212223053,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970257759094238,0.2023892253637313,0.9259629249572754,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428625345230103,1.0,1.0,0.0,1.0,-2.8300089836120605,2.830002546310425,6.44104238745058e-06,2.186678171157837,0.8980603218078613,0.8980603218078613,0.0,143.2193145751953,149.0,23366.44140625,-0.0,1985.9971923828125,1.0,283.1470642089844,284.6871337890625,289.9970397949219,291.5271911621094,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395469546318054,1.0,0.0,0.0,3.62368369102478,3.6237072944641113,8.761809908719442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.83154296875,0.0,1501.227783203125,1895.4371337890625,0.0,1935.7215576171875,0.8957664370536804,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.796027660369873,0.3052754402160644,0.277513176202774,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.907808005809784,0.4573729932308197,0.435364305973053,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129345536231995,0.4288971424102783,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933386564254761,0.3022532165050506,0.289368212223053,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970257759094238,0.2023892253637313,0.9259629249572754,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428625345230103,1.0,1.0,0.0,1.0,-2.8300089836120605,2.830002546310425,6.44104238745058e-06,2.186678171157837,0.8980603218078613,0.8980603218078613,0.0,143.2193145751953,149.0,23366.44140625,-0.0,1985.9971923828125,1.0,283.1470642089844,284.6871337890625,289.9970397949219,291.5271911621094,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395469546318054,1.0,0.0,0.0,3.62368369102478,3.6237072944641113,8.761809908719442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.83154296875,0.0,1501.227783203125,1895.4371337890625,0.0,1935.7215576171875,0.8957664370536804,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.790961742401123,0.3038811385631561,0.2764715254306793,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018834829330444,0.4554099440574646,0.4337372183799743,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117385268211365,0.4353090524673462,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884193062782288,0.3010491132736206,0.288418173789978,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923295259475708,0.2013569921255111,0.9221163988113404,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443927049636841,1.0,1.0,0.0,1.0,-2.828744411468506,2.82873797416687,6.435644081648206e-06,2.1858630180358887,0.8974707126617432,0.8974707126617432,0.0,145.89541625976562,152.0,23235.203125,-0.0,1996.85595703125,1.0,283.1499328613281,284.6979064941406,290.0120849609375,291.5475769042969,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383925914764404,1.0,0.0,0.0,3.587058782577514,3.5870821475982666,8.585593036514183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.06201171875,0.0,1456.46484375,1895.4371337890625,0.0,1925.9014892578125,0.8865420818328857,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.790961742401123,0.3038811385631561,0.2764715254306793,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018834829330444,0.4554099440574646,0.4337372183799743,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117385268211365,0.4353090524673462,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884193062782288,0.3010491132736206,0.288418173789978,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923295259475708,0.2013569921255111,0.9221163988113404,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443927049636841,1.0,1.0,0.0,1.0,-2.828744411468506,2.82873797416687,6.435644081648206e-06,2.1858630180358887,0.8974707126617432,0.8974707126617432,0.0,145.89541625976562,152.0,23235.203125,-0.0,1996.85595703125,1.0,283.1499328613281,284.6979064941406,290.0120849609375,291.5475769042969,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383925914764404,1.0,0.0,0.0,3.587058782577514,3.5870821475982666,8.585593036514183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.06201171875,0.0,1456.46484375,1895.4371337890625,0.0,1925.9014892578125,0.8865420818328857,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774262428284,0.3022000193595886,0.2751333713531494,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954887986183167,0.4531335830688476,0.431781530380249,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095429301261902,0.4424128830432892,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829484939575195,0.2995995879173279,0.2872237861156463,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870813965797424,0.2001214325428009,0.9173644781112672,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459310412406921,1.0,1.0,0.0,1.0,-2.8261780738830566,2.826171636581421,6.424299499485642e-06,2.184028625488281,0.8962104916572571,0.8962104916572571,0.0,148.8621368408203,155.0,23085.99609375,-0.0,2006.988037109375,1.0,283.1499938964844,284.708251953125,290.00103759765625,291.5345764160156,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391414642333984,1.0,0.0,0.0,3.540210723876953,3.540233373641968,8.362795824723435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.73779296875,0.0,1400.845458984375,1895.4371337890625,0.0,1932.2701416015625,0.8749159574508667,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774262428284,0.3022000193595886,0.2751333713531494,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954887986183167,0.4531335830688476,0.431781530380249,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095429301261902,0.4424128830432892,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829484939575195,0.2995995879173279,0.2872237861156463,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870813965797424,0.2001214325428009,0.9173644781112672,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459310412406921,1.0,1.0,0.0,1.0,-2.8261780738830566,2.826171636581421,6.424299499485642e-06,2.184028625488281,0.8962104916572571,0.8962104916572571,0.0,148.8621368408203,155.0,23085.99609375,-0.0,2006.988037109375,1.0,283.1499938964844,284.708251953125,290.00103759765625,291.5345764160156,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391414642333984,1.0,0.0,0.0,3.540210723876953,3.540233373641968,8.362795824723435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.73779296875,0.0,1400.845458984375,1895.4371337890625,0.0,1932.2701416015625,0.8749159574508667,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794249653816223,0.3003843426704407,0.2736562192440033,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889167308807373,0.4506947696208954,0.429652452468872,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064968347549438,0.4497818648815155,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.777310311794281,0.2980070412158966,0.2858812212944031,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816198825836182,0.1987526416778564,0.9119738936424256,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474183559417725,1.0,1.0,0.0,1.0,-2.8226091861724854,2.8226027488708496,6.408376975741703e-06,2.181403875350952,0.8943011164665222,0.8943011164665222,0.0,151.95687866210938,143.0,22919.65234375,-0.0,2016.083740234375,1.0,283.1499938964844,284.7209167480469,289.9762878417969,291.5025939941406,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389922142028809,1.0,0.0,0.0,3.486133575439453,3.4861555099487305,8.10926223948627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.900390625,0.0,1338.681884765625,1895.4371337890625,0.0,1931.0003662109373,0.8615965247154236,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794249653816223,0.3003843426704407,0.2736562192440033,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889167308807373,0.4506947696208954,0.429652452468872,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064968347549438,0.4497818648815155,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.777310311794281,0.2980070412158966,0.2858812212944031,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816198825836182,0.1987526416778564,0.9119738936424256,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474183559417725,1.0,1.0,0.0,1.0,-2.8226091861724854,2.8226027488708496,6.408376975741703e-06,2.181403875350952,0.8943011164665222,0.8943011164665222,0.0,151.95687866210938,143.0,22919.65234375,-0.0,2016.083740234375,1.0,283.1499938964844,284.7209167480469,289.9762878417969,291.5025939941406,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389922142028809,1.0,0.0,0.0,3.486133575439453,3.4861555099487305,8.10926223948627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.900390625,0.0,1338.681884765625,1895.4371337890625,0.0,1931.0003662109373,0.8615965247154236,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786164283752441,0.2994348406791687,0.2728197276592254,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880862593650818,0.4494239389896393,0.4284764528274536,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049053907394409,0.4497760236263275,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765938639640808,0.2971625030040741,0.2851023375988006,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807732582092285,0.1980228871107101,0.9087793827056884,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460225939750671,1.0,1.0,0.0,1.0,-2.815422296524048,2.815415859222412,6.37626726529561e-06,2.176069498062134,0.8930971026420593,0.8930971026420593,0.0,151.6958465576172,143.0,22792.390625,-0.0,2003.1434326171875,1.0,283.1499938964844,284.7289123535156,289.9620056152344,291.4822998046875,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383571863174438,1.0,0.0,0.0,3.4492549896240234,3.4492764472961426,7.9385995377379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.88818359375,0.0,1297.3037109375,1895.4371337890625,0.0,1925.6009521484373,0.8553502559661865,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791314721107483,0.2984687089920044,0.2719264030456543,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887911438941956,0.448126345872879,0.4272327423095703,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037755250930786,0.4474332928657532,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771873474121094,0.2962920665740967,0.2842559814453125,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811038851737976,0.1972743719816208,0.9052815437316896,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436713695526123,1.0,1.0,0.0,1.0,-2.8048226833343506,2.804816246032715,6.328566541924374e-06,2.167978048324585,0.8916208148002625,0.8916208148002625,0.0,150.27488708496094,131.0,22655.96875,-0.0,1979.2176513671875,1.0,283.1499938964844,284.7303771972656,289.9472351074219,291.4606628417969,293.1499938964844,293.1499938964844,283.1499938964844,32316.662109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373125553131104,1.0,0.0,0.0,3.426352500915528,3.4263737201690674,7.83352732014464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.60498046875,0.0,1272.4228515625,1895.4371337890625,0.0,1916.730224609375,0.8469519019126892,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826098799705505,0.2966561317443847,0.2701698541641235,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930122256278992,0.445667564868927,0.4247924387454986,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031333446502686,0.4387755393981933,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807731628417969,0.2946173548698425,0.2825504541397095,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839593052864075,0.1958544552326202,0.8982644081115723,285.54461669921875,285.77801513671875,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372327566146851,1.0,1.0,0.0,1.0,-2.778897523880005,2.778891324996948,6.212410880834796e-06,2.1480751037597656,0.8883254528045654,0.8883254528045654,0.0,145.55955505371094,131.0,22338.373046875,-0.0,1915.5040283203125,1.0,283.1499938964844,284.7368469238281,289.91802978515625,291.41387939453125,293.1499938964844,293.1499938964844,283.1499938964844,31413.884765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340497970581055,1.0,0.0,0.0,3.364687442779541,3.364708185195923,7.554100989182189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.474609375,0.0,1206.675537109375,1895.4371337890625,0.0,1889.1236572265625,0.8348913788795471,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829837799072266,0.2965219616889953,0.2700372636318207,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934582471847534,0.4454843401908874,0.4246079325675964,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031676173210144,0.4379476010799408,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.781152606010437,0.2944910228252411,0.2824192345142364,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842739582061768,0.1957487612962722,0.8977282643318176,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366687178611755,1.0,1.0,0.0,1.0,-2.7767200469970703,2.7767138481140137,6.202696113177808e-06,2.146399974822998,0.8880433440208435,0.8880433440208435,0.0,145.12384033203125,134.0,22314.6015625,-0.0,1910.01318359375,1.0,283.1499938964844,284.7367248535156,289.9159240722656,291.4104309082031,293.1499938964844,293.1499938964844,283.1499938964844,31375.568359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337513566017151,1.0,0.0,0.0,3.361476421356201,3.361496925354004,7.539689477198408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.7998046875,0.0,1203.373046875,1895.4371337890625,0.0,1886.6055908203125,0.831139326095581,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838269472122192,0.2945986688137054,0.2682447135448456,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946146965026855,0.4428346157073974,0.4220500886440277,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036783695220947,0.4336729943752289,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820660471916199,0.2926483750343323,0.280621737241745,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847137212753296,0.1942280381917953,0.8905712962150574,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326371192932129,1.0,1.0,0.0,1.0,-2.755578756332397,2.75557279586792,6.108356501499657e-06,2.1299421787261963,0.8836289048194885,0.8836289048194885,0.0,142.51539611816406,137.0,22004.822265625,-0.0,1864.7421875,1.0,283.1499938964844,284.7472839355469,289.8861389160156,291.3599853515625,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286494374275208,1.0,0.0,0.0,3.291809558868408,3.2918291091918945,7.230406140479317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.56640625,0.0,1132.34814453125,1895.4371337890625,0.0,1843.7642822265625,0.8142309188842773,1.0,0.0,3.0,1.0,0.0
