time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838269472122192,0.2945986688137054,0.2682447135448456,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946146965026855,0.4428346157073974,0.4220500886440277,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036783695220947,0.4336729943752289,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820660471916199,0.2926483750343323,0.280621737241745,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847137212753296,0.1942280381917953,0.8905712962150574,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326371192932129,1.0,1.0,0.0,1.0,-2.755578756332397,2.75557279586792,6.108356501499657e-06,2.1299421787261963,0.8836289048194885,0.8836289048194885,0.0,142.51539611816406,137.0,22004.822265625,-0.0,1864.7421875,1.0,283.1499938964844,284.7472839355469,289.8861389160156,291.3599853515625,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286494374275208,1.0,0.0,0.0,3.291809558868408,3.2918291091918945,7.230406140479317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.56640625,0.0,1132.34814453125,1895.4371337890625,0.0,1843.7642822265625,0.8142309188842773,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829275131225586,0.293286383152008,0.2670662999153137,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936927318572998,0.4410233795642853,0.4203457832336426,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035565376281738,0.4332203567028045,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811968326568604,0.2913691997528076,0.2794171273708343,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836820244789124,0.1931850016117096,0.8858824372291565,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309131741523743,1.0,1.0,0.0,1.0,-2.7444849014282227,2.744478702545166,6.059272891434375e-06,2.121367931365967,0.8802088499069214,0.8802088499069214,0.0,141.91783142089844,137.0,21805.615234375,-0.0,1844.837646484375,1.0,283.1499938964844,284.759521484375,289.8685302734375,291.3291015625,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248822450637817,1.0,0.0,0.0,3.236351490020752,3.23637056350708,6.988832979004655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.07470703125,0.0,1077.7960205078125,1895.4371337890625,0.0,1812.377197265625,0.803661048412323,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822094559669495,0.2926620841026306,0.2665169537067413,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929182291030884,0.440163791179657,0.4195485413074493,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033169269561768,0.4334918260574341,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804906368255615,0.2907585501670837,0.2788519263267517,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.682929277420044,0.1926887184381485,0.883698582649231,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303232073783875,1.0,1.0,0.0,1.0,-2.739887952804565,2.739881992340088,6.038999799784506e-06,2.1178183555603027,0.8784429430961609,0.8784429430961609,0.0,141.8658447265625,140.0,21723.85546875,-0.0,1837.54443359375,1.0,283.1499938964844,284.76287841796875,289.8612060546875,291.3163452148437,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231571078300476,1.0,0.0,0.0,3.2177886962890625,3.2178075313568115,6.908891236889758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.294677734375,0.0,1060.24169921875,1895.4371337890625,0.0,1798.075439453125,0.7963252067565918,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790199518203735,0.2906877696514129,0.2648001313209533,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.889408528804779,0.4374526739120483,0.4170554280281067,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.701796293258667,0.4358907639980316,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773381471633911,0.2888229787349701,0.2770811915397644,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797195076942444,0.1911164075136184,0.8768922686576843,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291754603385925,1.0,1.0,0.0,1.0,-2.7274014949798584,2.727395534515381,5.984120434732176e-06,2.108184814453125,0.8724774718284607,0.8724774718284607,0.0,142.4352569580078,143.0,21454.28125,-0.0,1821.143310546875,1.0,283.1499938964844,284.7822570800781,289.8389587402344,291.2770690917969,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179484367370605,1.0,0.0,0.0,3.1395864486694336,3.139604330062866,6.577156455023214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.391845703125,0.0,987.6837768554688,1895.4371337890625,0.0,1755.1749267578125,0.7774657607078552,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790199518203735,0.2906877696514129,0.2648001313209533,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.889408528804779,0.4374526739120483,0.4170554280281067,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.701796293258667,0.4358907639980316,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773381471633911,0.2888229787349701,0.2770811915397644,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797195076942444,0.1911164075136184,0.8768922686576843,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291754603385925,1.0,1.0,0.0,1.0,-2.7274014949798584,2.727395534515381,5.984120434732176e-06,2.108184814453125,0.8724774718284607,0.8724774718284607,0.0,142.4352569580078,143.0,21454.28125,-0.0,1821.143310546875,1.0,283.1499938964844,284.7822570800781,289.8389587402344,291.2770690917969,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179484367370605,1.0,0.0,0.0,3.1395864486694336,3.139604330062866,6.577156455023214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.391845703125,0.0,987.6837768554688,1895.4371337890625,0.0,1755.1749267578125,0.7774657607078552,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.777012825012207,0.2896840870380401,0.2639366686344147,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.8871782422065735,0.4360793232917785,0.4158025085926056,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005569934844971,0.4377777576446533,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753521203994751,0.287839263677597,0.2761909067630768,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777439713478088,0.1903227418661117,0.8734936118125916,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289101004600525,1.0,1.0,0.0,1.0,-2.721970796585083,2.721964836120605,5.960334419796709e-06,2.103996992111206,0.869227945804596,0.869227945804596,0.0,143.04705810546875,143.0,21311.15625,-0.0,1815.737548828125,1.0,283.1499938964844,284.79620361328125,289.8277587890625,291.2571716308594,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154788374900818,1.0,0.0,0.0,3.091226100921631,3.0912437438964844,6.376096166604839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.30615234375,0.0,944.3030395507812,1895.4371337890625,0.0,1734.9842529296875,0.768582820892334,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748149633407593,0.2886677086353302,0.263071060180664,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847258687019348,0.434692233800888,0.414546400308609,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989916563034058,0.4400013983249664,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731768488883972,0.2868449687957763,0.2752985954284668,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756020784378052,0.189525693655014,0.870116651058197,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288018584251404,1.0,1.0,0.0,1.0,-2.7169620990753174,2.71695613861084,5.938441063335631e-06,2.100135803222656,0.8657256960868835,0.8657256960868835,0.0,143.82308959960938,146.0,21187.603515625,-0.0,1811.7474365234373,1.0,283.1499938964844,284.8051147460937,289.8168334960937,291.2388610839844,293.1499938964844,293.1499938964844,283.1499938964844,27524.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131351828575134,1.0,0.0,0.0,3.0572988986968994,3.0573160648345947,6.236904823708755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.757080078125,0.0,915.2083129882812,1895.4371337890625,0.0,1715.9154052734375,0.7576783299446106,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952125549316,0.286600798368454,0.2613188922405243,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274164199829,0.4318794310092926,0.4120084643363952,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950077414512634,0.445229172706604,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684120535850525,0.2848285436630249,0.2734987139701843,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709454655647278,0.1879099756479263,0.8633468747138977,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366245269775,1.0,1.0,0.0,1.0,-2.707789421081543,2.7077836990356445,5.898451036046026e-06,2.093064069747925,0.8581845164299011,0.8581845164299011,0.0,145.76124572753906,134.0,20917.68359375,-0.0,1806.853271484375,1.0,283.1499938964844,284.831298828125,289.7935485839844,291.1995849609375,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085572481155396,1.0,0.0,0.0,2.970886707305908,2.970903158187866,5.889324938834761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.72509765625,0.0,843.2133178710938,1895.4371337890625,0.0,1678.9288330078125,0.7369570136070251,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952125549316,0.286600798368454,0.2613188922405243,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274164199829,0.4318794310092926,0.4120084643363952,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950077414512634,0.445229172706604,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684120535850525,0.2848285436630249,0.2734987139701843,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709454655647278,0.1879099756479263,0.8633468747138977,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366245269775,1.0,1.0,0.0,1.0,-2.707789421081543,2.7077836990356445,5.898451036046026e-06,2.093064069747925,0.8581845164299011,0.8581845164299011,0.0,145.76124572753906,134.0,20917.68359375,-0.0,1806.853271484375,1.0,283.1499938964844,284.831298828125,289.7935485839844,291.1995849609375,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085572481155396,1.0,0.0,0.0,2.970886707305908,2.970903158187866,5.889324938834761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.72509765625,0.0,843.2133178710938,1895.4371337890625,0.0,1678.9288330078125,0.7369570136070251,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696428894996643,0.2851923704147339,0.2600434720516205,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790670037269592,0.4299652874469757,0.4101990461349487,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922736763954163,0.4436602294445038,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680857181549072,0.2834545373916626,0.2721894681453705,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703957915306091,0.1867959946393966,0.8582981824874878,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261780023574829,1.0,1.0,0.0,1.0,-2.694571256637573,2.694565534591675,5.8413743317942135e-06,2.0830230712890625,0.8527133464813232,0.8527133464813232,0.0,144.61158752441406,134.0,20685.0390625,-0.0,1781.7098388671875,1.0,283.1499938964844,284.8501892089844,289.77667236328125,291.170654296875,293.1499938964844,293.1499938964844,283.1499938964844,25808.240234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054792046546936,1.0,0.0,0.0,2.9053738117218018,2.9053895473480225,5.632450097436958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.435302734375,0.0,791.101806640625,1895.4371337890625,0.0,1654.25927734375,0.7241054773330688,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702557444572449,0.2844732403755188,0.2593688368797302,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.879858672618866,0.4289864897727966,0.4092488288879394,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912146210670471,0.4414623081684112,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687054872512817,0.282749593257904,0.2714938223361969,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708171963691711,0.1862224489450454,0.8555765151977539,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.524190366268158,1.0,1.0,0.0,1.0,-2.685873985290528,2.685868263244629,5.8037885537487455e-06,2.076328992843628,0.8497325778007507,0.8497325778007507,0.0,143.34866333007812,122.0,20563.859375,-0.0,1762.968505859375,1.0,283.1499938964844,284.8553466796875,289.76763916015625,291.1553039550781,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038476467132568,1.0,0.0,0.0,2.880246877670288,2.8802623748779297,5.535447940019367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.6015625,0.0,772.0909423828125,1895.4371337890625,0.0,1641.249267578125,0.7152871489524841,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119167327881,0.2823435068130493,0.2572956383228302,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.88492351770401,0.4260613024234772,0.406334638595581,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896511912345886,0.4310036301612854,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728493213653564,0.2806282639503479,0.2693307399749756,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741297841072083,0.1845066994428634,0.8470761775970459,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005160331726,1.0,1.0,0.0,1.0,-2.6545052528381348,2.6544995307922363,5.6691014833631925e-06,2.052121877670288,0.8402149081230164,0.8402149081230164,0.0,137.7659912109375,125.0,20137.802734375,-0.0,1691.6199951171875,1.0,283.1499938964844,284.8772277832031,289.7366943359375,291.101318359375,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982365846633911,1.0,0.0,0.0,2.784899473190308,2.784914255142212,5.175024284653773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.70458984375,0.0,701.9885864257812,1895.4371337890625,0.0,1596.8642578125,0.692575216293335,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119167327881,0.2823435068130493,0.2572956383228302,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.88492351770401,0.4260613024234772,0.406334638595581,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896511912345886,0.4310036301612854,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728493213653564,0.2806282639503479,0.2693307399749756,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741297841072083,0.1845066994428634,0.8470761775970459,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005160331726,1.0,1.0,0.0,1.0,-2.6545052528381348,2.6544995307922363,5.6691014833631925e-06,2.052121877670288,0.8402149081230164,0.8402149081230164,0.0,137.7659912109375,125.0,20137.802734375,-0.0,1691.6199951171875,1.0,283.1499938964844,284.8772277832031,289.7366943359375,291.101318359375,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982365846633911,1.0,0.0,0.0,2.784899473190308,2.784914255142212,5.175024284653773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.70458984375,0.0,701.9885864257812,1895.4371337890625,0.0,1596.8642578125,0.692575216293335,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755070924758911,0.2802646160125732,0.25534588098526,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822221755981,0.4231536388397217,0.4035151302814483,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894071102142334,0.4259566962718963,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738966345787048,0.2785026729106903,0.2672457695007324,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746841073036194,0.1828249245882034,0.8391084671020508,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117451548576355,1.0,1.0,0.0,1.0,-2.6306159496307373,2.630610466003418,5.567118478211341e-06,2.033456563949585,0.8296529054641724,0.8296529054641724,0.0,134.7987823486328,128.0,19734.919921875,-0.0,1644.0614013671875,1.0,283.1499938964844,284.9050598144531,289.7026062011719,291.0423889160156,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915349364280701,1.0,0.0,0.0,2.684532403945923,2.6845462322235107,4.808733251593367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.701416015625,0.0,633.1727905273438,1895.4371337890625,0.0,1544.5994873046875,0.6687572598457336,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755070924758911,0.2802646160125732,0.25534588098526,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822221755981,0.4231536388397217,0.4035151302814483,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894071102142334,0.4259566962718963,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738966345787048,0.2785026729106903,0.2672457695007324,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746841073036194,0.1828249245882034,0.8391084671020508,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117451548576355,1.0,1.0,0.0,1.0,-2.6306159496307373,2.630610466003418,5.567118478211341e-06,2.033456563949585,0.8296529054641724,0.8296529054641724,0.0,134.7987823486328,128.0,19734.919921875,-0.0,1644.0614013671875,1.0,283.1499938964844,284.9050598144531,289.7026062011719,291.0423889160156,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915349364280701,1.0,0.0,0.0,2.684532403945923,2.6845462322235107,4.808733251593367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.701416015625,0.0,633.1727905273438,1895.4371337890625,0.0,1544.5994873046875,0.6687572598457336,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.775028645992279,0.2792344093322754,0.2544090151786804,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859108686447144,0.4217088520526886,0.4021417498588562,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890454888343811,0.4251673817634582,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733843922615051,0.2774356603622436,0.2662286758422851,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.6740408539772034,0.181987389922142,0.835293710231781,285.61285400390625,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101552605628967,1.0,1.0,0.0,1.0,-2.6210830211639404,2.621077537536621,5.526758741325466e-06,2.0260465145111084,0.8240393996238708,0.8240393996238708,0.0,134.13516235351562,128.0,19530.578125,-0.0,1627.6190185546875,1.0,283.1499938964844,284.9254455566406,289.685546875,291.0126037597656,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879631280899048,1.0,0.0,0.0,2.624770402908325,2.624783515930176,4.597015390572778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.385009765625,0.0,594.1459350585938,1895.4371337890625,0.0,1517.0858154296875,0.6573176980018616,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740622162818909,0.2782045602798462,0.2534904181957245,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848700523376465,0.4202660620212555,0.4007889330387115,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884151101112366,0.4251964390277862,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723798155784607,0.2763648927211761,0.2652240395545959,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729569435119629,0.1811480820178985,0.8315471410751343,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089544057846069,1.0,1.0,0.0,1.0,-2.612677574157715,2.6126718521118164,5.491298452398041e-06,2.019514799118042,0.818115234375,0.818115234375,0.0,133.85350036621094,131.0,19352.09375,-0.0,1614.558837890625,1.0,283.1499938964844,284.9406433105469,289.66925048828125,290.9852294921875,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844154000282288,1.0,0.0,0.0,2.579175472259521,2.579188346862793,4.438693110841996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.149658203125,0.0,566.138427734375,1895.4371337890625,0.0,1489.999755859375,0.6438415050506592,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709894776344299,0.276141494512558,0.2516780495643616,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814597725868225,0.4173779189586639,0.3981114625930786,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862708330154419,0.4271613955497741,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692307233810425,0.2742144763469696,0.2632344365119934,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697638630867004,0.1794604808092117,0.8241605162620544,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.507446825504303,1.0,1.0,0.0,1.0,-2.598374128341675,2.5983688831329346,5.431229510577396e-06,2.0084052085876465,0.8056094646453857,0.8056094646453857,0.0,134.1767120361328,134.0,18971.748046875,-0.0,1596.0537109375,1.0,283.1499938964844,284.9832458496094,289.6358642578125,290.92877197265625,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773411631584167,1.0,0.0,0.0,2.468801736831665,2.46881365776062,4.066921235335031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.852294921875,0.0,501.3544921875,1895.4371337890625,0.0,1436.7288818359375,0.6178280115127563,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709894776344299,0.276141494512558,0.2516780495643616,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814597725868225,0.4173779189586639,0.3981114625930786,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862708330154419,0.4271613955497741,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692307233810425,0.2742144763469696,0.2632344365119934,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697638630867004,0.1794604808092117,0.8241605162620544,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.507446825504303,1.0,1.0,0.0,1.0,-2.598374128341675,2.5983688831329346,5.431229510577396e-06,2.0084052085876465,0.8056094646453857,0.8056094646453857,0.0,134.1767120361328,134.0,18971.748046875,-0.0,1596.0537109375,1.0,283.1499938964844,284.9832458496094,289.6358642578125,290.92877197265625,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773411631584167,1.0,0.0,0.0,2.468801736831665,2.46881365776062,4.066921235335031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.852294921875,0.0,501.3544921875,1895.4371337890625,0.0,1436.7288818359375,0.6178280115127563,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668609619140625,0.2740715444087982,0.2498882561922073,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768099546432495,0.4144847691059112,0.3954581916332245,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829606294631958,0.430968314409256,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650313973426819,0.2720555365085602,0.2612659931182861,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656202673912048,0.1777568161487579,0.8168522715568542,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068092942237854,1.0,1.0,0.0,1.0,-2.586461305618286,2.586455821990967,5.381460596254328e-06,1.999156355857849,0.7921549677848816,0.7921549677848816,0.0,135.3654327392578,122.0,18584.783203125,-0.0,1584.822265625,1.0,283.1499938964844,285.03302001953125,289.6007995605469,290.8707275390625,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703663468360901,1.0,0.0,0.0,2.353553056716919,2.3535642623901367,3.696080170811912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.962890625,0.0,439.3546447753906,1895.4371337890625,0.0,1385.2012939453125,0.5937519669532776,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668609619140625,0.2740715444087982,0.2498882561922073,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768099546432495,0.4144847691059112,0.3954581916332245,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829606294631958,0.430968314409256,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650313973426819,0.2720555365085602,0.2612659931182861,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656202673912048,0.1777568161487579,0.8168522715568542,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068092942237854,1.0,1.0,0.0,1.0,-2.586461305618286,2.586455821990967,5.381460596254328e-06,1.999156355857849,0.7921549677848816,0.7921549677848816,0.0,135.3654327392578,122.0,18584.783203125,-0.0,1584.822265625,1.0,283.1499938964844,285.03302001953125,289.6007995605469,290.8707275390625,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703663468360901,1.0,0.0,0.0,2.353553056716919,2.3535642623901367,3.696080170811912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.962890625,0.0,439.3546447753906,1895.4371337890625,0.0,1385.2012939453125,0.5937519669532776,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7670692801475525,0.272451251745224,0.2484106123447418,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772057890892029,0.4122439920902252,0.3933235704898834,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803167462348938,0.4280718863010406,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651679515838623,0.270372062921524,0.2596492171287536,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654319763183594,0.1764173656702041,0.8107019066810608,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030744075775146,1.0,1.0,0.0,1.0,-2.5693225860595703,2.56931734085083,5.310667347657727e-06,1.9860527515411377,0.7810472249984741,0.7810472249984741,0.0,133.56570434570312,122.0,18270.615234375,-0.0,1553.420654296875,1.0,283.1499938964844,285.059326171875,289.5735168457031,290.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,20492.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652535796165466,1.0,0.0,0.0,2.2833354473114014,2.283345937728882,3.4788266134455625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.395263671875,0.0,405.3098754882813,1895.4371337890625,0.0,1348.077880859375,0.5779282450675964,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.767677903175354,0.2719310224056244,0.2479200810194015,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779706358909607,0.4115257859230041,0.3926239907741546,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796892881393433,0.4262143969535827,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657502889633179,0.2698310017585754,0.2591136693954468,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658506989479065,0.1759876459836959,0.8086464405059814,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014897584915161,1.0,1.0,0.0,1.0,-2.562549352645874,2.562544107437134,5.282725396682508e-06,1.980826735496521,0.7773601412773132,0.7773601412773132,0.0,132.55772399902344,125.0,18163.908203125,-0.0,1539.818115234375,1.0,283.1499938964844,285.06610107421875,289.5643615722656,290.8117980957031,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663622260093689,1.0,0.0,0.0,2.262220859527588,2.2622311115264893,3.414784828237316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.361328125,0.0,395.5769958496094,1895.4371337890625,0.0,1336.351318359375,0.5732244849205017,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234042167664,0.2697579562664032,0.2459610998630523,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767129182815552,0.4085096418857574,0.3897819817066192,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772661209106445,0.4249211251735687,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.764400839805603,0.2675589323043823,0.2569620609283447,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6642309427261353,0.1742013990879058,0.8005548715591431,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984903335571289,1.0,1.0,0.0,1.0,-2.542908191680908,2.542902946472168,5.201712156122085e-06,1.9654662609100344,0.7611703276634216,0.7611703276634216,0.0,131.34466552734375,128.0,17758.435546875,-0.0,1508.1536865234375,1.0,283.1499938964844,285.0962219238281,289.52374267578125,290.7471008300781,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565089225769043,1.0,0.0,0.0,2.176727771759033,2.1767377853393555,3.161561608067132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.6015625,0.0,358.363525390625,1895.4371337890625,0.0,1285.900634765625,0.5544294118881226,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234042167664,0.2697579562664032,0.2459610998630523,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767129182815552,0.4085096418857574,0.3897819817066192,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772661209106445,0.4249211251735687,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.764400839805603,0.2675589323043823,0.2569620609283447,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6642309427261353,0.1742013990879058,0.8005548715591431,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984903335571289,1.0,1.0,0.0,1.0,-2.542908191680908,2.542902946472168,5.201712156122085e-06,1.9654662609100344,0.7611703276634216,0.7611703276634216,0.0,131.34466552734375,128.0,17758.435546875,-0.0,1508.1536865234375,1.0,283.1499938964844,285.0962219238281,289.52374267578125,290.7471008300781,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565089225769043,1.0,0.0,0.0,2.176727771759033,2.1767377853393555,3.161561608067132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.6015625,0.0,358.363525390625,1895.4371337890625,0.0,1285.900634765625,0.5544294118881226,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650285959243774,0.2686613798141479,0.2449935227632522,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751811385154724,0.4069848358631134,0.3883656859397888,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757785677909851,0.4255691468715668,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629569172859192,0.2664050757884979,0.2558915615081787,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627391576766968,0.1732980012893676,0.7965788245201111,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975082874298095,1.0,1.0,0.0,1.0,-2.534757614135742,2.534752368927002,5.168351890461054e-06,1.9591288566589355,0.7525781989097595,0.7525781989097595,0.0,131.3383331298828,128.0,17562.841796875,-0.0,1497.28271484375,1.0,283.1499938964844,285.1127319335937,289.5029602050781,290.7144775390625,293.1499938964844,293.1499938964844,283.1499938964844,20210.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528268456459045,1.0,0.0,0.0,2.1343493461608887,2.134359121322632,3.0396560646295256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.501953125,0.0,341.1211853027344,1895.4371337890625,0.0,1260.2314453125,0.5452513694763184,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632977962493896,0.2675604522228241,0.2440299242734909,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732526302337646,0.4054520726203918,0.3869501948356628,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740424633026123,0.4267957508563995,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.761174738407135,0.265240728855133,0.2548201084136963,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609447598457336,0.1723850071430206,0.7926087379455566,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967937469482422,1.0,1.0,0.0,1.0,-2.5273141860961914,2.527308940887451,5.137983862368856e-06,1.953342318534851,0.7436607480049133,0.7436607480049133,0.0,131.59909057617188,116.0,17368.091796875,-0.0,1488.5537109375,1.0,283.1499938964844,285.13037109375,289.4820556640625,290.6817626953125,293.1499938964844,293.1499938964844,283.1499938964844,20208.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491034626960754,1.0,0.0,0.0,2.091516256332397,2.091525793075561,2.9188777261879295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.4228515625,0.0,324.4268798828125,1895.4371337890625,0.0,1234.5899658203125,0.5360580086708069,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647610902786255,0.265335351228714,0.2419523298740387,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751785755157471,0.4023416936397552,0.3839448690414428,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.670954167842865,0.4207284450531006,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624722123146057,0.2628617286682129,0.2524957954883575,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616634130477905,0.1705126017332077,0.783814549446106,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906879663467407,1.0,1.0,0.0,1.0,-2.5005736351013184,2.500568628311157,5.0300991460972e-06,1.9327919483184808,0.7247697710990906,0.7247697710990906,0.0,128.19248962402344,119.0,16913.033203125,-0.0,1439.017333984375,1.0,283.1499938964844,285.1640014648437,289.4388427734375,290.6133728027344,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414472460746765,1.0,0.0,0.0,2.0029988288879395,2.0030078887939453,2.677039674381376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.60498046875,0.0,292.06939697265625,1895.4371337890625,0.0,1182.887939453125,0.5173002481460571,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647610902786255,0.265335351228714,0.2419523298740387,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751785755157471,0.4023416936397552,0.3839448690414428,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.670954167842865,0.4207284450531006,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624722123146057,0.2628617286682129,0.2524957954883575,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616634130477905,0.1705126017332077,0.783814549446106,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906879663467407,1.0,1.0,0.0,1.0,-2.5005736351013184,2.500568628311157,5.0300991460972e-06,1.9327919483184808,0.7247697710990906,0.7247697710990906,0.0,128.19248962402344,119.0,16913.033203125,-0.0,1439.017333984375,1.0,283.1499938964844,285.1640014648437,289.4388427734375,290.6133728027344,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414472460746765,1.0,0.0,0.0,2.0029988288879395,2.0030078887939453,2.677039674381376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.60498046875,0.0,292.06939697265625,1895.4371337890625,0.0,1182.887939453125,0.5173002481460571,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.764014720916748,0.2631227374076843,0.2399332672357559,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744958639144897,0.3992296159267425,0.3809809684753418,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687674522399902,0.4184451997280121,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615516185760498,0.2604753077030182,0.2502093613147735,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604223847389221,0.168662890791893,0.7753127813339233,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871152937412262,1.0,1.0,0.0,1.0,-2.478870391845703,2.478865385055542,4.942822215525666e-06,1.915814995765686,0.704525887966156,0.704525887966156,0.0,126.52837371826172,122.0,16459.501953125,-0.0,1404.157958984375,1.0,283.1499938964844,285.20465087890625,289.3920593261719,290.5390930175781,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632975161075592,1.0,0.0,0.0,1.9088873863220213,1.90889585018158,2.43138657651798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.341064453125,0.0,260.5043029785156,1895.4371337890625,0.0,1127.3280029296875,0.4976723194122314,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.764014720916748,0.2631227374076843,0.2399332672357559,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744958639144897,0.3992296159267425,0.3809809684753418,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687674522399902,0.4184451997280121,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615516185760498,0.2604753077030182,0.2502093613147735,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604223847389221,0.168662890791893,0.7753127813339233,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871152937412262,1.0,1.0,0.0,1.0,-2.478870391845703,2.478865385055542,4.942822215525666e-06,1.915814995765686,0.704525887966156,0.704525887966156,0.0,126.52837371826172,122.0,16459.501953125,-0.0,1404.157958984375,1.0,283.1499938964844,285.20465087890625,289.3920593261719,290.5390930175781,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632975161075592,1.0,0.0,0.0,1.9088873863220213,1.90889585018158,2.43138657651798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.341064453125,0.0,260.5043029785156,1895.4371337890625,0.0,1127.3280029296875,0.4976723194122314,1.0,0.0,3.0,1.0,0.0
