time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613104581832886,0.2609447538852691,0.2379916608333587,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714965581893921,0.3961492776870727,0.3780961036682129,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658833622932434,0.4195287525653839,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586687803268433,0.2580949962139129,0.2479823380708694,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574651598930359,0.1668295264244079,0.7671728730201721,285.7846374511719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850081205368042,1.0,1.0,0.0,1.0,-2.4619147777557373,2.461910009384156,4.875306331086904e-06,1.9026167392730715,0.6831262111663818,0.6831262111663818,0.0,126.41413116455078,125.0,16010.6259765625,-0.0,1382.2623291015625,1.0,283.1499938964844,285.2575378417969,289.3450622558594,290.46441650390625,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623828113079071,1.0,0.0,0.0,1.8086756467819207,1.8086836338043213,2.1828041951721389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.54248046875,0.0,229.74205017089844,1895.4371337890625,0.0,1069.3626708984375,0.4770753085613251,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613104581832886,0.2609447538852691,0.2379916608333587,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714965581893921,0.3961492776870727,0.3780961036682129,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658833622932434,0.4195287525653839,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586687803268433,0.2580949962139129,0.2479823380708694,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574651598930359,0.1668295264244079,0.7671728730201721,285.7846374511719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850081205368042,1.0,1.0,0.0,1.0,-2.4619147777557373,2.461910009384156,4.875306331086904e-06,1.9026167392730715,0.6831262111663818,0.6831262111663818,0.0,126.41413116455078,125.0,16010.6259765625,-0.0,1382.2623291015625,1.0,283.1499938964844,285.2575378417969,289.3450622558594,290.46441650390625,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623828113079071,1.0,0.0,0.0,1.8086756467819207,1.8086836338043213,2.1828041951721389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.54248046875,0.0,229.74205017089844,1895.4371337890625,0.0,1069.3626708984375,0.4770753085613251,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574795484542847,0.2588271796703338,0.2361314743757248,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671340942382812,0.3931200504302978,0.3752882778644562,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620756387710571,0.4226922988891601,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546374797821045,0.2557354569435119,0.2458039671182632,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534943580627441,0.1650009602308273,0.7592236995697021,285.8279113769531,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839354753494262,1.0,1.0,0.0,1.0,-2.447937726974488,2.4479329586029053,4.820012236450566e-06,1.891738057136536,0.66069096326828,0.66069096326828,0.0,127.26183319091795,113.0,15552.513671875,-0.0,1368.330078125,1.0,283.1499938964844,285.32244873046875,289.2982788085937,290.3895568847656,293.1499938964844,293.1499938964844,283.1499938964844,20585.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142482757568359,1.0,0.0,0.0,1.702767252922058,1.7027747631072998,1.9346570923062245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.61328125,0.0,200.1644744873047,1895.4371337890625,0.0,1010.9923706054688,0.4556430578231811,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574795484542847,0.2588271796703338,0.2361314743757248,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671340942382812,0.3931200504302978,0.3752882778644562,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620756387710571,0.4226922988891601,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546374797821045,0.2557354569435119,0.2458039671182632,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534943580627441,0.1650009602308273,0.7592236995697021,285.8279113769531,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839354753494262,1.0,1.0,0.0,1.0,-2.447937726974488,2.4479329586029053,4.820012236450566e-06,1.891738057136536,0.66069096326828,0.66069096326828,0.0,127.26183319091795,113.0,15552.513671875,-0.0,1368.330078125,1.0,283.1499938964844,285.32244873046875,289.2982788085937,290.3895568847656,293.1499938964844,293.1499938964844,283.1499938964844,20585.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142482757568359,1.0,0.0,0.0,1.702767252922058,1.7027747631072998,1.9346570923062245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.61328125,0.0,200.1644744873047,1895.4371337890625,0.0,1010.9923706054688,0.4556430578231811,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573880553245544,0.257780909538269,0.2351695746183395,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670974969863892,0.3916190266609192,0.373850405216217,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600766777992249,0.4211260378360748,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544163465499878,0.2545605301856994,0.2446719110012054,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.653083086013794,0.164078801870346,0.7549921274185181,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815238714218139,1.0,1.0,0.0,1.0,-2.4367403984069824,2.4367356300354004,4.776251444127411e-06,1.8831825256347656,0.6491016149520874,0.6491016149520874,0.0,126.25626373291016,113.0,15298.4248046875,-0.0,1350.256103515625,1.0,283.1499938964844,285.3578796386719,289.2746887207031,290.3515014648437,293.1499938964844,293.1499938964844,283.1499938964844,20619.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093059778213501,1.0,0.0,0.0,1.6479946374893188,1.6480019092559814,1.812195193906519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.9677734375,0.0,185.9814910888672,1895.4371337890625,0.0,981.84423828125,0.4447009265422821,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585311532020569,0.2567460238933563,0.2341817319393158,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685169816017151,0.3901276588439941,0.3723852038383484,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.658548891544342,0.4174290299415588,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554072737693787,0.2533889710903168,0.2435065060853958,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537334322929382,0.1631621122360229,0.750586748123169,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782629907131195,1.0,1.0,0.0,1.0,-2.422662734985352,2.4226582050323486,4.721289769804571e-06,1.872300624847412,0.6372336745262146,0.6372336745262146,0.0,124.28450012207033,101.0,15024.2373046875,-0.0,1324.82177734375,1.0,283.1499938964844,285.3937072753906,289.2503356933594,290.3116760253906,293.1499938964844,293.1499938964844,283.1499938964844,20646.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041677594184875,1.0,0.0,0.0,1.5921244621276855,1.592131495475769,1.69140449202132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.217041015625,0.0,172.2719268798828,1895.4371337890625,0.0,952.2553100585938,0.4336535036563873,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635923624038696,0.2547240555286407,0.2321797311305999,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.874605119228363,0.3871852159500122,0.3694206774234772,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.657233715057373,0.4055981934070587,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7600976228713989,0.2510691583156585,0.2411253601312637,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574496626853943,0.1613870412111282,0.7416470050811768,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9298095703125,1.0,0.4696688055992126,1.0,1.0,0.0,1.0,-2.388888120651245,2.388883590698242,4.590679054672364e-06,1.8461427688598635,0.6127462387084961,0.6127462387084961,0.0,118.4371337890625,104.0,14435.369140625,-0.0,1260.316650390625,1.0,283.1499938964844,285.470458984375,289.19879150390625,290.226318359375,293.1499938964844,293.1499938964844,283.1499938964844,20663.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929067730903625,1.0,0.0,0.0,1.4778954982757568,1.477902054786682,1.4574069950867854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.486572265625,0.0,146.49610900878906,1895.4371337890625,0.0,890.072998046875,0.4114454388618469,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635923624038696,0.2547240555286407,0.2321797311305999,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.874605119228363,0.3871852159500122,0.3694206774234772,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.657233715057373,0.4055981934070587,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7600976228713989,0.2510691583156585,0.2411253601312637,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574496626853943,0.1613870412111282,0.7416470050811768,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9298095703125,1.0,0.4696688055992126,1.0,1.0,0.0,1.0,-2.388888120651245,2.388883590698242,4.590679054672364e-06,1.8461427688598635,0.6127462387084961,0.6127462387084961,0.0,118.4371337890625,104.0,14435.369140625,-0.0,1260.316650390625,1.0,283.1499938964844,285.470458984375,289.19879150390625,290.226318359375,293.1499938964844,293.1499938964844,283.1499938964844,20663.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929067730903625,1.0,0.0,0.0,1.4778954982757568,1.477902054786682,1.4574069950867854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.486572265625,0.0,146.49610900878906,1895.4371337890625,0.0,890.072998046875,0.4114454388618469,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656152248382568,0.2527967691421509,0.2303386628627777,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770735263824463,0.3843473196029663,0.3666257560253143,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573302745819092,0.3991928398609161,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617461681365967,0.2488136738538742,0.2388820797204971,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585878729820251,0.1597411781549453,0.7336512207984924,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643756747245788,1.0,1.0,0.0,1.0,-2.363309860229492,2.3633053302764893,4.492632797337137e-06,1.8261141777038568,0.5874793529510498,0.5874793529510498,0.0,115.09844970703124,107.0,13855.2265625,-0.0,1216.936767578125,1.0,283.1499938964844,285.5617980957031,289.1454162597656,290.136962890625,293.1499938964844,293.1499938964844,283.1499938964844,20619.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800844430923462,1.0,0.0,0.0,1.3621751070022583,1.3621811866760254,1.2381102010294853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.435791015625,0.0,123.26564025878906,1895.4371337890625,0.0,823.8834838867188,0.3895036578178406,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656152248382568,0.2527967691421509,0.2303386628627777,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770735263824463,0.3843473196029663,0.3666257560253143,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573302745819092,0.3991928398609161,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617461681365967,0.2488136738538742,0.2388820797204971,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585878729820251,0.1597411781549453,0.7336512207984924,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643756747245788,1.0,1.0,0.0,1.0,-2.363309860229492,2.3633053302764893,4.492632797337137e-06,1.8261141777038568,0.5874793529510498,0.5874793529510498,0.0,115.09844970703124,107.0,13855.2265625,-0.0,1216.936767578125,1.0,283.1499938964844,285.5617980957031,289.1454162597656,290.136962890625,293.1499938964844,293.1499938964844,283.1499938964844,20619.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800844430923462,1.0,0.0,0.0,1.3621751070022583,1.3621811866760254,1.2381102010294853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.435791015625,0.0,123.26564025878906,1895.4371337890625,0.0,823.8834838867188,0.3895036578178406,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652423977851868,0.251272439956665,0.2289203256368637,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766841888427734,0.3820620477199554,0.3644238412380218,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.657080888748169,0.3973153233528137,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610633373260498,0.246986523270607,0.2371134757995605,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577767133712769,0.1584300398826599,0.7275646328926086,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615599811077118,1.0,1.0,0.0,1.0,-2.3472647666931152,2.3472602367401123,4.431774868862704e-06,1.813594937324524,0.5658689737319946,0.5658689737319946,0.0,113.86260223388672,107.0,13375.3515625,-0.0,1193.5770263671875,1.0,283.1499938964844,285.6517639160156,289.1023254394531,290.063720703125,293.1499938964844,293.1499938964844,283.1499938964844,20527.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684583783149719,1.0,0.0,0.0,1.26591956615448,1.2659252882003784,1.0693150187535141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.695068359375,0.0,105.99496459960938,1895.4371337890625,0.0,767.93896484375,0.3717199563980102,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650203704833984,0.2509933710098266,0.2286640405654907,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8764270544052124,0.3816377222537994,0.3640181124210357,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569737195968628,0.397216647863388,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607802152633667,0.2466454654932022,0.2367871403694152,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574894785881042,0.158185675740242,0.7264507412910461,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611567854881286,1.0,1.0,0.0,1.0,-2.3446202278137207,2.3446156978607178,4.4217854338057805e-06,1.8115313053131104,0.5617226362228394,0.5617226362228394,0.0,113.74161529541016,110.0,13283.9677734375,-0.0,1190.0838623046875,1.0,283.1499938964844,285.6700439453125,289.0943603515625,290.0500183105469,293.1499938964844,293.1499938964844,283.1499938964844,20505.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661905407905579,1.0,0.0,0.0,1.2478175163269043,1.2478232383728027,1.038952319731834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.938720703125,0.0,102.9456787109375,1895.4371337890625,0.0,757.4605712890625,0.3684275448322296,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705335617065,0.2493239343166351,0.2271539270877838,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737769722938538,0.3790711462497711,0.3615849614143371,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558059453964233,0.398109883069992,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581368684768677,0.2445639371871948,0.2348184585571289,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.654933750629425,0.1566926538944244,0.7197601795196533,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594244360923767,1.0,1.0,0.0,1.0,-2.33055067062378,2.3305461406707764,4.368835107015912e-06,1.8005499839782717,0.5356510281562805,0.5356510281562805,0.0,113.6520767211914,113.0,12711.5283203125,-0.0,1173.8123779296875,1.0,283.1499938964844,285.7915344238281,289.0458984375,289.96600341796875,293.1499938964844,293.1499938964844,283.1499938964844,20332.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55178302526474,1.0,0.0,0.0,1.1372666358947754,1.1372720003128052,8.630144066046341e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.55712890625,0.0,85.63174438476562,1895.4371337890625,0.0,694.0701904296875,0.3487192690372467,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705335617065,0.2493239343166351,0.2271539270877838,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737769722938538,0.3790711462497711,0.3615849614143371,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558059453964233,0.398109883069992,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581368684768677,0.2445639371871948,0.2348184585571289,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.654933750629425,0.1566926538944244,0.7197601795196533,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594244360923767,1.0,1.0,0.0,1.0,-2.33055067062378,2.3305461406707764,4.368835107015912e-06,1.8005499839782717,0.5356510281562805,0.5356510281562805,0.0,113.6520767211914,113.0,12711.5283203125,-0.0,1173.8123779296875,1.0,283.1499938964844,285.7915344238281,289.0458984375,289.96600341796875,293.1499938964844,293.1499938964844,283.1499938964844,20332.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55178302526474,1.0,0.0,0.0,1.1372666358947754,1.1372720003128052,8.630144066046341e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.55712890625,0.0,85.63174438476562,1895.4371337890625,0.0,694.0701904296875,0.3487192690372467,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612106204032898,0.2485343962907791,0.2264519035816192,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719244003295898,0.3778411746025085,0.3604311347007751,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.654904842376709,0.3993452787399292,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563751935958862,0.243553802371025,0.2338756769895553,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532737016677856,0.1559667140245437,0.7165672183036804,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589772522449493,1.0,1.0,0.0,1.0,-2.324835777282715,2.324831485748291,4.347421509010019e-06,1.7960885763168335,0.5225480198860168,0.5225480198860168,0.0,113.95781707763672,113.0,12423.880859375,-0.0,1168.6048583984375,1.0,283.1499938964844,285.8563537597656,289.0223388671875,289.9247436523437,293.1499938964844,293.1499938964844,283.1499938964844,20229.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544472873210907,1.0,0.0,0.0,1.0840470790863037,1.0840522050857544,7.84132936360038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.1591796875,0.0,78.07286834716797,1895.4371337890625,0.0,663.9315795898438,0.3395033478736877,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594408392906189,0.2477734833955764,0.225781962275505,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698147535324097,0.376645028591156,0.3593160510063171,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538044214248657,0.4009890854358673,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544008493423462,0.2425626814365387,0.2329577058553695,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514308452606201,0.1552537679672241,0.7134639024734497,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587533473968506,1.0,1.0,0.0,1.0,-2.3198344707489014,2.319830179214477,4.328725481173024e-06,1.792183518409729,0.5094234943389893,0.5094234943389893,0.0,114.44789123535156,116.0,12135.1982421875,-0.0,1164.943359375,1.0,283.1499938964844,285.9233703613281,288.9989929199219,289.8838195800781,293.1499938964844,293.1499938964844,283.1499938964844,20117.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371050238609314,1.0,0.0,0.0,1.0324621200561523,1.0324671268463137,7.112819133681114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.906982421875,0.0,71.21000671386719,1895.4371337890625,0.0,634.87158203125,0.3307624757289886,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658055305481,0.2463336139917373,0.2245308309793472,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650527596473694,0.3743498027324676,0.3571932911872864,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510711908340454,0.4052217006683349,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.750006377696991,0.2406321614980697,0.2311872392892837,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473684906959534,0.1538634300231933,0.7074934244155884,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.458840399980545,1.0,1.0,0.0,1.0,-2.311565399169922,2.311561107635498,4.297904524719343e-06,1.7857255935668943,0.4831690788269043,0.4831690788269043,0.0,115.86510467529295,119.0,11555.443359375,-0.0,1161.30517578125,1.0,283.1499938964844,286.0625,288.9527587890625,289.802490234375,293.1499938964844,293.1499938964844,283.1499938964844,19877.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221770405769348,1.0,0.0,0.0,0.9347895979881288,0.934794306755066,5.830706584220025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.79052734375,0.0,59.41411590576172,1895.4371337890625,0.0,579.8507080078125,0.3147796392440796,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658055305481,0.2463336139917373,0.2245308309793472,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650527596473694,0.3743498027324676,0.3571932911872864,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510711908340454,0.4052217006683349,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.750006377696991,0.2406321614980697,0.2311872392892837,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473684906959534,0.1538634300231933,0.7074934244155884,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.458840399980545,1.0,1.0,0.0,1.0,-2.311565399169922,2.311561107635498,4.297904524719343e-06,1.7857255935668943,0.4831690788269043,0.4831690788269043,0.0,115.86510467529295,119.0,11555.443359375,-0.0,1161.30517578125,1.0,283.1499938964844,286.0625,288.9527587890625,289.802490234375,293.1499938964844,293.1499938964844,283.1499938964844,19877.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221770405769348,1.0,0.0,0.0,0.9347895979881288,0.934794306755066,5.830706584220025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.79052734375,0.0,59.41411590576172,1895.4371337890625,0.0,579.8507080078125,0.3147796392440796,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457204818726,0.2449982017278671,0.2233890295028686,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598482608795166,0.3721798956394195,0.3552049398422241,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477331519126892,0.4103778600692749,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452475428581238,0.2387621253728866,0.2294916063547134,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430069804191589,0.1525129973888397,0.701785683631897,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594762325286865,1.0,1.0,0.0,1.0,-2.3051044940948486,2.305100202560425,4.273902959539555e-06,1.7806789875030518,0.4569804072380066,0.4569804072380066,0.0,117.72716522216795,107.0,10975.09375,-0.0,1161.4366455078125,1.0,283.1499938964844,286.2056884765625,288.9069519042969,289.7216186523437,293.1499938964844,293.1499938964844,283.1499938964844,19637.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069330334663391,1.0,0.0,0.0,0.845102846622467,0.8451073169708252,4.76554511408267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.01806640625,0.0,49.88857269287109,1895.4371337890625,0.0,528.6529541015625,0.3008105754852295,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457204818726,0.2449982017278671,0.2233890295028686,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598482608795166,0.3721798956394195,0.3552049398422241,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477331519126892,0.4103778600692749,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452475428581238,0.2387621253728866,0.2294916063547134,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430069804191589,0.1525129973888397,0.701785683631897,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594762325286865,1.0,1.0,0.0,1.0,-2.3051044940948486,2.305100202560425,4.273902959539555e-06,1.7806789875030518,0.4569804072380066,0.4569804072380066,0.0,117.72716522216795,107.0,10975.09375,-0.0,1161.4366455078125,1.0,283.1499938964844,286.2056884765625,288.9069519042969,289.7216186523437,293.1499938964844,293.1499938964844,283.1499938964844,19637.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069330334663391,1.0,0.0,0.0,0.845102846622467,0.8451073169708252,4.76554511408267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.01806640625,0.0,49.88857269287109,1895.4371337890625,0.0,528.6529541015625,0.3008105754852295,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522345185279846,0.2437370866537094,0.2221867591142654,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610178232192993,0.3700843155384063,0.3531594276428222,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449560523033142,0.4063361883163452,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457221150398254,0.2369244247674942,0.2276891767978668,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431878209114075,0.1511762142181396,0.6954782009124756,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551343917846679,1.0,1.0,0.0,1.0,-2.286620855331421,2.286616563796997,4.206055564281996e-06,1.7664837837219238,0.4307800233364105,0.4307800233364105,0.0,115.5557861328125,110.0,10366.310546875,-0.0,1132.5487060546875,1.0,283.1499938964844,286.344970703125,288.8577575683594,289.63232421875,293.1499938964844,293.1499938964844,283.1499938964844,19419.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906515479087829,1.0,0.0,0.0,0.7634191513061523,0.7634233832359314,3.888835564680448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.77490234375,0.0,42.226318359375,1895.4371337890625,0.0,479.064208984375,0.2887023091316223,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522345185279846,0.2437370866537094,0.2221867591142654,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610178232192993,0.3700843155384063,0.3531594276428222,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449560523033142,0.4063361883163452,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457221150398254,0.2369244247674942,0.2276891767978668,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431878209114075,0.1511762142181396,0.6954782009124756,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551343917846679,1.0,1.0,0.0,1.0,-2.286620855331421,2.286616563796997,4.206055564281996e-06,1.7664837837219238,0.4307800233364105,0.4307800233364105,0.0,115.5557861328125,110.0,10366.310546875,-0.0,1132.5487060546875,1.0,283.1499938964844,286.344970703125,288.8577575683594,289.63232421875,293.1499938964844,293.1499938964844,283.1499938964844,19419.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906515479087829,1.0,0.0,0.0,0.7634191513061523,0.7634233832359314,3.888835564680448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.77490234375,0.0,42.226318359375,1895.4371337890625,0.0,479.064208984375,0.2887023091316223,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.751777708530426,0.242544487118721,0.2210841476917266,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603300452232361,0.3680607378482818,0.3512184619903564,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434638500213623,0.4050830006599426,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446635961532593,0.2351318299770355,0.225969135761261,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420741081237793,0.1499108374118805,0.6896217465400696,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529612064361572,1.0,1.0,0.0,1.0,-2.272348403930664,2.27234435081482,4.1536013668519445e-06,1.7552615404129028,0.4045613408088684,0.4045613408088684,0.0,114.623046875,113.0,9771.794921875,-0.0,1113.410400390625,1.0,283.1499938964844,286.47998046875,288.8033142089844,289.5339660644531,293.1499938964844,293.1499938964844,283.1499938964844,19233.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717994928359985,1.0,0.0,0.0,0.6892719864845276,0.6892760992050171,3.170113060946278e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.96044921875,0.0,36.03721618652344,1895.4371337890625,0.0,427.5574035644531,0.2781823873519897,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.751777708530426,0.242544487118721,0.2210841476917266,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603300452232361,0.3680607378482818,0.3512184619903564,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434638500213623,0.4050830006599426,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446635961532593,0.2351318299770355,0.225969135761261,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420741081237793,0.1499108374118805,0.6896217465400696,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529612064361572,1.0,1.0,0.0,1.0,-2.272348403930664,2.27234435081482,4.1536013668519445e-06,1.7552615404129028,0.4045613408088684,0.4045613408088684,0.0,114.623046875,113.0,9771.794921875,-0.0,1113.410400390625,1.0,283.1499938964844,286.47998046875,288.8033142089844,289.5339660644531,293.1499938964844,293.1499938964844,283.1499938964844,19233.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717994928359985,1.0,0.0,0.0,0.6892719864845276,0.6892760992050171,3.170113060946278e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.96044921875,0.0,36.03721618652344,1895.4371337890625,0.0,427.5574035644531,0.2781823873519897,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509106993675232,0.2419725507497787,0.2205727100372314,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.859222948551178,0.3670779466629028,0.3502934873104095,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426539421081543,0.4055991172790527,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435027956962585,0.2342476546764373,0.2251397520303726,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409934759140015,0.1492996513843536,0.6868933439254761,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523735344409942,1.0,1.0,0.0,1.0,-2.266968011856079,2.266963720321656,4.133964466745965e-06,1.751057744026184,0.3915093243122101,0.3915093243122101,0.0,114.66606903076172,113.0,9482.90234375,-0.0,1107.771728515625,1.0,283.1499938964844,286.54815673828125,288.77685546875,289.4853515625,293.1499938964844,293.1499938964844,283.1499938964844,19152.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461467981338501,1.0,0.0,0.0,0.655030369758606,0.6550343632698059,2.862966930194944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.224365234375,0.0,33.402828216552734,1895.4371337890625,0.0,401.7491455078125,0.2734417617321014,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497621178627014,0.2414153814315796,0.2200827598571777,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577791452407837,0.3661138415336609,0.3493944704532623,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417273879051208,0.4066352248191833,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420626878738403,0.2333709448575973,0.2243258208036422,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396801471710205,0.1486974060535431,0.6842522621154785,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520560801029205,1.0,1.0,0.0,1.0,-2.26239275932312,2.2623884677886963,4.117305707040941e-06,1.7474833726882937,0.3784986138343811,0.3784986138343811,0.0,114.94098663330078,101.0,9198.0615234375,-0.0,1103.91259765625,1.0,283.1499938964844,286.61602783203125,288.7518920898437,289.4383544921875,293.1499938964844,293.1499938964844,283.1499938964844,19073.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450717031955719,1.0,0.0,0.0,0.6224854588508606,0.6224893927574158,2.5855435126231896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.1279296875,0.0,31.0145263671875,1895.4371337890625,0.0,376.53216552734375,0.2690250277519226,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524925470352173,0.2403169274330139,0.2189984917640686,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608324527740479,0.3642069697380066,0.347494900226593,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.640468955039978,0.4000796675682068,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440208196640015,0.2316127866506576,0.2225677520036697,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.641242504119873,0.1474931538105011,0.6783658266067505,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466652870178222,1.0,1.0,0.0,1.0,-2.241765260696411,2.2417612075805664,4.043046828883234e-06,1.7316030263900757,0.3524951338768005,0.3524951338768005,0.0,111.74376678466795,104.0,8616.1494140625,-0.0,1069.7108154296875,1.0,283.1499938964844,286.7464599609375,288.7066955566406,289.34942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18917.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284649491310119,1.0,0.0,0.0,0.5619670748710632,0.5619708895683289,2.1072459333026927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.162841796875,0.0,26.84671974182129,1895.4371337890625,0.0,329.0182189941406,0.261167973279953,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524925470352173,0.2403169274330139,0.2189984917640686,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608324527740479,0.3642069697380066,0.347494900226593,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.640468955039978,0.4000796675682068,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440208196640015,0.2316127866506576,0.2225677520036697,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.641242504119873,0.1474931538105011,0.6783658266067505,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466652870178222,1.0,1.0,0.0,1.0,-2.241765260696411,2.2417612075805664,4.043046828883234e-06,1.7316030263900757,0.3524951338768005,0.3524951338768005,0.0,111.74376678466795,104.0,8616.1494140625,-0.0,1069.7108154296875,1.0,283.1499938964844,286.7464599609375,288.7066955566406,289.34942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18917.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284649491310119,1.0,0.0,0.0,0.5619670748710632,0.5619708895683289,2.1072459333026927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.162841796875,0.0,26.84671974182129,1895.4371337890625,0.0,329.0182189941406,0.261167973279953,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532246708869934,0.239258125424385,0.2179969251155853,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615036606788635,0.362337589263916,0.3456801474094391,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.640296459197998,0.3970520496368408,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440176606178284,0.2298809736967086,0.2208805084228515,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411449313163757,0.1463402360677719,0.6729135513305664,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437824189662933,1.0,1.0,0.0,1.0,-2.2261595726013184,2.2261555194854736,3.986916908615967e-06,1.7193387746810913,0.3265291154384613,0.3265291154384613,0.0,110.09752655029295,107.0,8057.95703125,-0.0,1047.1429443359375,1.0,283.1499938964844,286.8699035644531,288.6663513183594,289.2660827636719,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056707620620727,1.0,0.0,0.0,0.5072218179702759,0.5072255730628967,1.716679953744915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.9013671875,0.0,23.369647979736328,1895.4371337890625,0.0,285.7535400390625,0.2545047104358673,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532246708869934,0.239258125424385,0.2179969251155853,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615036606788635,0.362337589263916,0.3456801474094391,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.640296459197998,0.3970520496368408,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440176606178284,0.2298809736967086,0.2208805084228515,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411449313163757,0.1463402360677719,0.6729135513305664,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437824189662933,1.0,1.0,0.0,1.0,-2.2261595726013184,2.2261555194854736,3.986916908615967e-06,1.7193387746810913,0.3265291154384613,0.3265291154384613,0.0,110.09752655029295,107.0,8057.95703125,-0.0,1047.1429443359375,1.0,283.1499938964844,286.8699035644531,288.6663513183594,289.2660827636719,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056707620620727,1.0,0.0,0.0,0.5072218179702759,0.5072255730628967,1.716679953744915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.9013671875,0.0,23.369647979736328,1895.4371337890625,0.0,285.7535400390625,0.2545047104358673,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901611328125,0.7521398663520813,0.2383139878511428,0.2171481400728225,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.860042154788971,0.3606679737567901,0.3441005051136017,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397976279258728,0.3972765803337097,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423060536384583,0.2283018231391906,0.2193922400474548,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396050453186035,0.1453013569116592,0.668258786201477,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424717724323272,1.0,1.0,0.0,1.0,-2.2161309719085693,2.2161269187927246,3.951147846237291e-06,1.7115051746368408,0.3028202354907989,0.3028202354907989,0.0,109.89059448242188,107.0,7564.74658203125,-0.0,1035.9957275390625,1.0,283.1499938964844,286.9827575683594,288.6337280273437,289.19635009765625,293.1499938964844,293.1499938964844,283.1499938964844,18624.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384714275598526,1.0,0.0,0.0,0.4613644480705261,0.467901200056076,1.4203052955963358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.0205078125,0.0,20.92958641052246,1895.4371337890625,0.0,249.6050262451172,0.2494809180498123,1.0,0.0,3.0,1.0,0.0
