time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519890666007996,0.2382333576679229,0.2170769572257995,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598487377166748,0.3605251908302307,0.3439669013023376,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.639728844165802,0.3973936140537262,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421021461486816,0.2281649112701416,0.2192647159099578,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394239664077759,0.1452113389968872,0.6678632497787476,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424065053462982,1.0,1.0,0.0,1.0,-2.2153971195220947,2.21539306640625,3.948537596443202e-06,1.7109321355819702,0.300770103931427,0.300770103931427,0.0,109.91468811035156,110.0,7522.0400390625,-0.0,1035.3314208984375,1.0,283.1499938964844,286.9925537109375,288.6311950683594,289.1908264160156,293.1499938964844,293.1499938964844,283.1499938964844,18603.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829221129417419,1.0,0.0,0.0,0.4574902355670929,0.4662714302539825,1.3965521183934015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.44873046875,0.0,20.8031005859375,1895.4371337890625,0.0,246.63818359375,0.2491304874420166,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495301961898804,0.2372518330812454,0.2162242084741592,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567519783973694,0.3587771356105804,0.3423460125923157,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.638500452041626,0.3998924195766449,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389882206916809,0.2264611274003982,0.2176933884620666,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366729736328125,0.1440889090299606,0.6630103588104248,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421136677265167,1.0,1.0,0.0,1.0,-2.207708835601806,2.207704782485962,3.921250026905909e-06,1.704931139945984,0.2753367722034454,0.2753367722034454,0.0,110.66636657714844,113.0,7000.36376953125,-0.0,1030.27001953125,1.0,283.1499938964844,287.1156311035156,288.60302734375,289.125732421875,293.1499938964844,293.1499938964844,283.1499938964844,18327.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612512648105621,1.0,0.0,0.0,0.4117964506149292,0.4666630029678345,1.1315107073528452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.7490234375,0.0,20.240873336791992,1895.4371337890625,0.0,211.8681182861328,0.2460712492465973,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495301961898804,0.2372518330812454,0.2162242084741592,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567519783973694,0.3587771356105804,0.3423460125923157,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.638500452041626,0.3998924195766449,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389882206916809,0.2264611274003982,0.2176933884620666,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366729736328125,0.1440889090299606,0.6630103588104248,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421136677265167,1.0,1.0,0.0,1.0,-2.207708835601806,2.207704782485962,3.921250026905909e-06,1.704931139945984,0.2753367722034454,0.2753367722034454,0.0,110.66636657714844,113.0,7000.36376953125,-0.0,1030.27001953125,1.0,283.1499938964844,287.1156311035156,288.60302734375,289.125732421875,293.1499938964844,293.1499938964844,283.1499938964844,18327.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612512648105621,1.0,0.0,0.0,0.4117964506149292,0.4666630029678345,1.1315107073528452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.7490234375,0.0,20.240873336791992,1895.4371337890625,0.0,211.8681182861328,0.2460712492465973,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479822635650635,0.2367728501558303,0.2158203423023224,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.854826807975769,0.3579204380512237,0.3415650129318237,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.637620210647583,0.4017392098903656,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49664306640625,0.7371150255203247,0.2256091684103012,0.2169195413589477,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350243091583252,0.1435255259275436,0.660628080368042,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422696232795715,1.0,1.0,0.0,1.0,-2.204712152481079,2.204708337783813,3.910646228177939e-06,1.7025948762893677,0.2627162039279938,0.2627162039279938,0.0,111.3045425415039,113.0,6753.1728515625,-0.0,1029.6004638671875,1.0,283.1499938964844,287.1752319335937,288.5910949707031,289.0946044921875,293.1499938964844,293.1499938964844,283.1499938964844,18239.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34885373711586,1.0,0.0,0.0,0.3913226425647735,0.4708572924137115,1.0219251223020365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.18310546875,0.0,20.21744728088379,1895.4371337890625,0.0,192.59439086914065,0.2451464086771011,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462676167488098,0.2362921983003616,0.2154231369495391,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527072072029114,0.3570650517940521,0.340794026851654,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365535259246826,0.4039066731929779,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.735075056552887,0.2247498929500579,0.2161466032266616,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.633230984210968,0.1429552733898162,0.6582490801811218,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425833225250244,1.0,1.0,0.0,1.0,-2.2021260261535645,2.20212197303772,3.901511263393331e-06,1.700581192970276,0.2501353621482849,0.2501353621482849,0.0,112.08505249023438,101.0,6515.41748046875,-0.0,1029.884521484375,1.0,283.1499938964844,287.2322692871094,288.5827331542969,289.0667419433594,293.1499938964844,293.1499938964844,283.1499938964844,18185.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3356805443763733,1.0,0.0,0.0,0.3722395002841949,0.4743186831474304,9.281320600962316e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.35205078125,0.0,20.20368385314941,1895.4371337890625,0.0,172.2917938232422,0.2444183528423309,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479895949363708,0.235283762216568,0.2144668102264404,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545598387718201,0.3553098142147064,0.339087039232254,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348186731338501,0.3992074131965637,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359093427658081,0.2229722440242767,0.2144165933132171,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.633857011795044,0.1417643278837204,0.6526394486427307,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381596148014068,1.0,1.0,0.0,1.0,-2.184480905532837,2.184477090835572,3.8398079595936e-06,1.6870319843292236,0.2249436378479004,0.2249436378479004,0.0,109.7345962524414,104.0,6051.46142578125,-0.0,1003.2046508789062,1.0,283.1499938964844,287.3373718261719,288.5772399902344,289.0234375,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088878989219665,1.0,0.0,0.0,0.3372805118560791,0.4786051511764526,7.835827986468757e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.3748779296875,0.0,20.138540267944336,1895.4371337890625,0.0,130.4499053955078,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479895949363708,0.235283762216568,0.2144668102264404,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545598387718201,0.3553098142147064,0.339087039232254,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348186731338501,0.3992074131965637,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359093427658081,0.2229722440242767,0.2144165933132171,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.633857011795044,0.1417643278837204,0.6526394486427307,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381596148014068,1.0,1.0,0.0,1.0,-2.184480905532837,2.184477090835572,3.8398079595936e-06,1.6870319843292236,0.2249436378479004,0.2249436378479004,0.0,109.7345962524414,104.0,6051.46142578125,-0.0,1003.2046508789062,1.0,283.1499938964844,287.3373718261719,288.5772399902344,289.0234375,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088878989219665,1.0,0.0,0.0,0.3372805118560791,0.4786051511764526,7.835827986468757e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.3748779296875,0.0,20.138540267944336,1895.4371337890625,0.0,130.4499053955078,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478802800178528,0.0,0.2135061770677566,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542734384536743,0.0,0.3373754024505615,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976016640663147,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349763512611389,0.0,0.2126801013946533,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329652667045593,0.0,0.6471079587936401,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.1706037521362305,2.170600175857544,3.791254130192101e-06,1.6761366128921509,0.0,0.0,0.0,108.70785522460938,60.0,5622.6171875,-0.0,985.5335083007812,0.0,283.1499938964844,287.4336242675781,288.6266784667969,289.0150756835937,293.1499938964844,293.1499938964844,278.1499938964844,18113.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056642711162567,0.4807635247707367,6.7643886048074364e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035133361816406,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478802800178528,0.0,0.2135061770677566,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542734384536743,0.0,0.3373754024505615,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976016640663147,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349763512611389,0.0,0.2126801013946533,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329652667045593,0.0,0.6471079587936401,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.1706037521362305,2.170600175857544,3.791254130192101e-06,1.6761366128921509,0.0,0.0,0.0,108.70785522460938,60.0,5622.6171875,-0.0,985.5335083007812,0.0,283.1499938964844,287.4336242675781,288.6266784667969,289.0150756835937,293.1499938964844,293.1499938964844,278.1499938964844,18113.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056642711162567,0.4807635247707367,6.7643886048074364e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035133361816406,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,0.0006716844509355,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.3784596025943756,0.0,0.0007073171436786,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.3784596025943756,0.0,0.0005224221386015,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,0.0007073159213177,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.0,0.0,0.0033552048262208,287.8421630859375,294.1499938964844,290.30792236328125,285.6138610839844,290.3455505371094,296.6761779785156,286.6003112792969,0.0,0.0,0.7835975885391235,0.7835975885391235,0.2164024114608764,1.0,-0.007157958112657,0.0072073778137564,-4.941966835758649e-05,-0.0089983474463224,0.0,0.0,0.0,-0.0376276038587093,60.0,897.3533935546875,-0.0,-3.493316853564465e-06,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,1.1117663234472276e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.109967461453272e-16,1.82938173717308e-15,2.8880047793460378e-21,1.1049316843425584e-11,1.1049296894105607e-11,1.9322649596024333e-17,0.0,0.0,-0.0,0.0,0.0,4.183837825892344e-26,2.8411095355073202e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,0.0008618487045168,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,0.0013208417221903,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,0.0005399835063144,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,0.0008626756025478,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0027673067525029,287.8388977050781,294.1499938964844,290.27227783203125,285.603271484375,290.34234619140625,296.2240600585937,286.0652770996094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069711850956082,0.0068219462409615,0.0001492391747888,-0.0092832092195749,0.0,0.0,0.0,-0.0371003150939941,60.0,366.2664794921875,-0.0,-3.963470589951612e-06,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.482287513540165e-26,-2.6241504234495623e-26,-1.9893181669248188e-29,-4.5717110267045195e-18,-4.568473028196682e-18,-3.237927220056544e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0001156943908426,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,0.0001335331326117,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,0.0001189220201922,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,0.0001205603039124,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,0.000534375431016,287.8359375,294.1499938964844,290.2335205078125,285.5920104980469,290.3399963378906,295.6156616210937,285.8688049316406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012279062066227,0.0024397384840995,-0.0012118323938921,-0.0124169094488024,0.0,0.0,0.0,-0.0080224499106407,60.0,139.63987731933594,-0.0,-1.0279814688374245e-07,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.8104668361306156e-40,-5.2149182220001635e-40,-1.1965827716716043e-40,-6.135678028787789e-21,-4.942515231619796e-21,-1.1931627971679934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,9.449128992855548e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,9.979301830753684e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,7.420805195579305e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,9.947246144292876e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,0.0004709282948169,287.8346862792969,294.1499938964844,290.1948547363281,285.5809936523437,290.3388061523437,294.9913330078125,285.82550048828125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010068285046145,0.0006350327748805,0.000371795729734,-0.0141494357958436,0.0,0.0,0.0,-0.0076060835272073,60.0,52.85127258300781,-0.0,-6.911528060982165e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.657722231996777e-21,-4.438105098508291e-21,-4.219616729591703e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,9.394936205353588e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,9.893601963995025e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,7.307845953619108e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,9.893289825413376e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231201171875,0.0,0.0,0.00046928669326,287.8334045410156,294.1499938964844,290.15625,285.5702209472656,290.3373718261719,294.43377685546875,285.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011106496676,2.8434643084551684e-08,0.0010010821279138,-0.0147610157728195,0.0,0.0,0.0,-0.0077855736017227,60.0,21.00260353088379,-0.0,-6.834127219690346e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.812337151884571e-21,-4.4071815490752354e-21,-4.405155602809334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,9.393884101882576e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,9.892236266750842e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,7.306391489692032e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,9.892210073303433e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,0.0004692437360063,287.83203125,294.1499938964844,290.11773681640625,285.5596618652344,290.3355712890625,293.9368591308594,285.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.46210479736328,-0.0,-6.832598842265726e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.813768562085198e-21,-4.4068939745654025e-21,-4.406874587519796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,9.392781794304028e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,9.891072841128334e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,7.305527105927467e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.891049558063968e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,0.0004691887297667,287.82891845703125,294.1499938964844,290.0409240722656,285.53924560546875,290.3310241699219,293.0972900390625,285.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.657206535339356,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.813781486782271e-21,-4.406890743391135e-21,-4.406890743391135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,9.392781794304028e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,9.891072841128334e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,7.305527105927467e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.891049558063968e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,0.0004691887297667,287.82891845703125,294.1499938964844,290.0409240722656,285.53924560546875,290.3310241699219,293.0972900390625,285.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.657206535339356,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.813781486782271e-21,-4.406890743391135e-21,-4.406890743391135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,9.39178207772784e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,9.8900192824658e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,7.304749306058511e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.889996726997197e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,0.0004691388166975,287.825439453125,294.1499938964844,289.9643859863281,285.51959228515625,290.3251953125,292.4253234863281,286.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.865118265151977,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,9.39178207772784e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,9.8900192824658e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,7.304749306058511e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.889996726997197e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,0.0004691388166975,287.825439453125,294.1499938964844,289.9643859863281,285.51959228515625,290.3251953125,292.4253234863281,286.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.865118265151977,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,9.390916238771752e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.889108332572504e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,7.304075552383438e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,9.8890857771039e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,0.0004690955975092,287.82159423828125,294.1499938964844,289.88818359375,285.5007019042969,290.318115234375,291.8837585449219,286.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6761634349823,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,9.390916238771752e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.889108332572504e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,7.304075552383438e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,9.8890857771039e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,0.0004690955975092,287.82159423828125,294.1499938964844,289.88818359375,285.5007019042969,290.318115234375,291.8837585449219,286.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6761634349823,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,9.390219929628074e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,9.888374188449234e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,7.303533493541181e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,9.88835163298063e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,0.000469060789328,287.8174133300781,294.1499938964844,289.8122863769531,285.482421875,290.3098449707031,291.4437561035156,286.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5668327808380127,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,9.390219929628074e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,9.888374188449234e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,7.303533493541181e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,9.88835163298063e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,0.000469060789328,287.8174133300781,294.1499938964844,289.8122863769531,285.482421875,290.3098449707031,291.4437561035156,286.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5668327808380127,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,9.389944898430258e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.888084605336188e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,7.303319580387324e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,9.888062049867584e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,0.00046904705232,287.815185546875,294.1499938964844,289.7744445800781,285.4734802246094,290.30523681640625,291.2546691894531,286.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5183351039886475,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.389723709318788e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114624023437,0.0,0.0,9.887851774692535e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,7.303147140191868e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,9.887829219223931e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,0.0004690359928645,287.8129272460937,294.1499938964844,289.7366638183594,285.4646911621094,290.3003234863281,291.0830078125,286.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.471513271331787,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,9.389455954078584e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.887569467537104e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,7.302939047804102e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.887547639664264e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,0.0004690226342063,287.80816650390625,294.1499938964844,289.661376953125,285.44744873046875,290.2896728515625,290.7839660644531,286.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381126165390014,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,9.389455954078584e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.887569467537104e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,7.302939047804102e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.887547639664264e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,0.0004690226342063,287.80816650390625,294.1499938964844,289.661376953125,285.44744873046875,290.2896728515625,290.7839660644531,286.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381126165390014,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,9.389441402163357e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.887554188026117e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,7.30292740627192e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,9.887532360153271e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,0.0004690219066105,287.8031616210937,294.1499938964844,289.5863647460937,285.4306030273437,290.2778625488281,290.533447265625,286.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2941935062408447,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,9.389441402163357e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.887554188026117e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,7.30292740627192e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,9.887532360153271e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,0.0004690219066105,287.8031616210937,294.1499938964844,289.5863647460937,285.4306030273437,290.2778625488281,290.533447265625,286.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2941935062408447,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.38969969865866e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,9.887825581245124e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,7.303128222702071e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.887804480968045e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,0.0004690348287113,287.79791259765625,294.1499938964844,289.5116577148437,285.4140930175781,290.26495361328125,290.3207702636719,286.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.21026611328125,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.38969969865866e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,9.887825581245124e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,7.303128222702071e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.887804480968045e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,0.0004690348287113,287.79791259765625,294.1499938964844,289.5116577148437,285.4140930175781,290.26495361328125,290.3207702636719,286.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.21026611328125,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,9.390245395479724e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.888399654300883e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,7.303551683435217e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.888378554023802e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,0.0004690620698966,287.79248046875,294.1499938964844,289.4372863769531,285.3978271484375,290.2509460449219,290.1377258300781,286.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129078388214112,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,9.390245395479724e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.888399654300883e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,7.303551683435217e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.888378554023802e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,0.0004690620698966,287.79248046875,294.1499938964844,289.4372863769531,285.3978271484375,290.2509460449219,290.1377258300781,286.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129078388214112,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.390628838445993e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,9.88880346994847e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,7.303849997697398e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,9.88878236967139e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,0.000469081220217,287.7896728515625,294.1499938964844,289.4001770019531,285.3897705078125,290.2435302734375,290.0552673339844,286.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.089442253112793,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.391086496179923e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930603027344,0.0,0.0,9.889285865938292e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,7.304205792024732e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.88926476566121e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,0.0004691040958277,287.7868347167969,294.1499938964844,289.3631896972656,285.3817443847656,290.23583984375,289.9779663085937,286.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0504093170166016,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.392226638738066e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.89048567134887e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,7.305092003662139e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,9.89046529866755e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,0.0004691610229201,287.7810363769531,294.1499938964844,289.2893981933594,285.3657531738281,290.2197265625,289.83642578125,286.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.974055290222168,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.392226638738066e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.89048567134887e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,7.305092003662139e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,9.89046529866755e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,0.0004691610229201,287.7810363769531,294.1499938964844,289.2893981933594,285.3657531738281,290.2197265625,289.83642578125,286.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.974055290222168,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
