time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.145840158453213e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.631021384848282e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,7.113447645679116e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,9.631009015720338e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0004568535950966,287.5161437988281,294.1499938964844,286.8162841796875,284.2408752441406,288.9986572265625,287.1947937011719,286.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0514256358146667,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.145840158453213e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.631021384848282e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,7.113447645679116e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,9.631009015720338e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0004568535950966,287.5161437988281,294.1499938964844,286.8162841796875,284.2408752441406,288.9986572265625,287.1947937011719,286.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0514256358146667,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,9.136429434875026e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.621111530577764e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,7.106128032319248e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,9.62109916144982e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,0.000456383510027,287.5101013183594,294.1499938964844,286.7592163085937,284.20556640625,288.96044921875,287.15673828125,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172491560808e-09,0.0009735548519529,-0.0063144103623926,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903896763920784,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,9.136429434875026e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.621111530577764e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,7.106128032319248e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,9.62109916144982e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,0.000456383510027,287.5101013183594,294.1499938964844,286.7592163085937,284.20556640625,288.96044921875,287.15673828125,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172491560808e-09,0.0009735548519529,-0.0063144103623926,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903896763920784,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,9.12772520678118e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.611945279175416e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,7.09935775375925e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,9.611933637643232e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,0.0004559486988,287.50408935546875,294.1499938964844,286.70074462890625,284.1709289550781,288.9219665527344,287.118896484375,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636057803841595e-09,0.000972626497969,-0.006029930897057,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.130059078335762,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,9.12772520678118e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.611945279175416e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,7.09935775375925e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,9.611933637643232e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,0.0004559486988,287.50408935546875,294.1499938964844,286.70074462890625,284.1709289550781,288.9219665527344,287.118896484375,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636057803841595e-09,0.000972626497969,-0.006029930897057,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.130059078335762,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.119756578002124e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,9.603553189663216e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,7.093159365467727e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.603541548131034e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,0.0004555506457109,287.4981384277344,294.1499938964844,286.6407165527344,284.1370849609375,288.88311767578125,287.0811462402344,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642032941419757e-09,0.000971776433289,-0.005769464187324,0.0,0.0,0.0,-0.006083998363465,60.0,-0.1705459058284759,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.119756578002124e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,9.603553189663216e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,7.093159365467727e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.603541548131034e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,0.0004555506457109,287.4981384277344,294.1499938964844,286.6407165527344,284.1370849609375,288.88311767578125,287.0811462402344,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642032941419757e-09,0.000971776433289,-0.005769464187324,0.0,0.0,0.0,-0.006083998363465,60.0,-0.1705459058284759,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,9.11606039153412e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,9.59966127993539e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,7.090284634614363e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,9.599649638403208e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,0.0004553660401143,287.49517822265625,294.1499938964844,286.610107421875,284.1204528808594,288.86358642578125,287.0622253417969,286.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846957311,2.5181023932674407e-09,0.0009713821928016,-0.0056486637331545,0.0,0.0,0.0,-0.0060611441731452,60.0,-0.1911458522081375,-0.0,-6.433418775486643e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,9.112556290347128e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,9.595971641829236e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,7.08755906089209e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,9.595960000297056e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,0.0004551909805741,287.49224853515625,294.1499938964844,286.5790405273437,284.1040344238281,288.84393310546875,287.0433044433594,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.4743869175836153e-09,0.0009710083249956,-0.0055341143161058,0.0,0.0,0.0,-0.0060394722968339,60.0,-0.2119756191968917,-0.0,-6.428467713703867e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.10615926841274e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.589234832674264e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,7.082583761075512e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,9.589223918737844e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.0004548714496195,287.48638916015625,294.1499938964844,286.5155029296875,284.0718688964844,288.8044128417969,287.0053100585937,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282266855,2.394575870923176e-09,0.0009703258401714,-0.0053249807097017,0.0,0.0,0.0,-0.0059999064542353,60.0,-0.2543839514255523,-0.0,-6.419433162818677e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.10615926841274e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.589234832674264e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,7.082583761075512e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,9.589223918737844e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.0004548714496195,287.48638916015625,294.1499938964844,286.5155029296875,284.0718688964844,288.8044128417969,287.0053100585937,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282266855,2.394575870923176e-09,0.0009703258401714,-0.0053249807097017,0.0,0.0,0.0,-0.0059999064542353,60.0,-0.2543839514255523,-0.0,-6.419433162818677e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.10051676328294e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.583293285686524e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,7.078194903442636e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.58328164415434e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,0.0004545896081253,287.4805908203125,294.1499938964844,286.45001220703125,284.0406494140625,288.76446533203125,286.9669494628906,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260102257,2.3241644164784248e-09,0.0009697236819192,-0.0051404777914285,0.0,0.0,0.0,-0.0059650000184774,60.0,-0.2979836463928222,-0.0,-6.411467268208071e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.10051676328294e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.583293285686524e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,7.078194903442636e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.58328164415434e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,0.0004545896081253,287.4805908203125,294.1499938964844,286.45001220703125,284.0406494140625,288.76446533203125,286.9669494628906,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260102257,2.3241644164784248e-09,0.0009697236819192,-0.0051404777914285,0.0,0.0,0.0,-0.0059650000184774,60.0,-0.2979836463928222,-0.0,-6.411467268208071e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.094697452383116e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.577164746588096e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,7.073668530210853e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.577153832651676e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,0.0004542989190667,287.474853515625,294.1499938964844,286.3788146972656,284.008544921875,288.7240600585937,286.9281005859375,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105050899,2.251551833865051e-09,0.0009691027808003,-0.0049502057954669,0.0,0.0,0.0,-0.0059290030039846,60.0,-0.3438701331615448,-0.0,-6.403258367981834e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.094697452383116e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.577164746588096e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,7.073668530210853e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.577153832651676e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,0.0004542989190667,287.474853515625,294.1499938964844,286.3788146972656,284.008544921875,288.7240600585937,286.9281005859375,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105050899,2.251551833865051e-09,0.0009691027808003,-0.0049502057954669,0.0,0.0,0.0,-0.0059290030039846,60.0,-0.3438701331615448,-0.0,-6.403258367981834e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.088008664548396e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.570120892021804e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.06846549292095e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.570109978085384e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,0.0004539647779893,287.4691467285156,294.1499938964844,286.2987670898437,283.973876953125,288.6830139160156,286.8886108398437,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683914249762,2.168106805200409e-09,0.0009683892712928,-0.0047315489500761,0.0,0.0,0.0,-0.0058876355178654,60.0,-0.3947159051895141,-0.0,-6.39383088696377e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.088008664548396e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.570120892021804e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.06846549292095e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.570109978085384e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,0.0004539647779893,287.4691467285156,294.1499938964844,286.2987670898437,283.973876953125,288.6830139160156,286.8886108398437,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683914249762,2.168106805200409e-09,0.0009683892712928,-0.0047315489500761,0.0,0.0,0.0,-0.0058876355178654,60.0,-0.3947159051895141,-0.0,-6.39383088696377e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,9.084652265300974e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,9.566586231812836e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,7.065854879328981e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,9.566576045472176e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,0.0004537971399258,287.4663391113281,294.1499938964844,286.255615234375,283.95556640625,288.6622314453125,286.86865234375,286.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680333314463,2.126240072897189e-09,0.0009680312359705,-0.0046218419447541,0.0,0.0,0.0,-0.0058668800629675,60.0,-0.4220759272575378,-0.0,-6.389103646142757e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,9.081522875931114e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,9.563290950609372e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,7.063421071507037e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,9.56328003667295e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,0.0004536408232524,287.4635009765625,294.1499938964844,286.21051025390625,283.9366455078125,288.6412658691406,286.84844970703125,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676993940956,2.087196859790197e-09,0.0009676972986198,-0.0045195338316261,0.0,0.0,0.0,-0.0058475243858993,60.0,-0.4506961405277252,-0.0,-6.384696860095573e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.07664725673385e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.558156307321042e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,7.059628114802763e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.55814539338462e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,0.0004533972532954,287.4579162597656,294.1499938964844,286.11474609375,283.8970031738281,288.5987243652344,286.80718994140625,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671789011918,2.026342427186023e-09,0.0009671768639236,-0.0043600713834166,0.0,0.0,0.0,-0.0058173560537397,60.0,-0.5115931034088135,-0.0,-6.377830885639926e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.07664725673385e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.558156307321042e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,7.059628114802763e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.55814539338462e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,0.0004533972532954,287.4579162597656,294.1499938964844,286.11474609375,283.8970031738281,288.5987243652344,286.80718994140625,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671789011918,2.026342427186023e-09,0.0009671768639236,-0.0043600713834166,0.0,0.0,0.0,-0.0058173560537397,60.0,-0.5115931034088135,-0.0,-6.377830885639926e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.074984700419007e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.556405711919068e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,7.058335177134722e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.556394797982648e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,0.0004533141909632,287.4523620605469,294.1499938964844,286.0120849609375,283.8550109863281,288.55523681640625,286.7637634277344,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670007857494,2.005528632054165e-09,0.0009669987484812,-0.004305531270802,0.0,0.0,0.0,-0.005807036999613,60.0,-0.5775131583213806,-0.0,-6.375483962983708e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.074984700419007e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.556405711919068e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,7.058335177134722e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.556394797982648e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,0.0004533141909632,287.4523620605469,294.1499938964844,286.0120849609375,283.8550109863281,288.55523681640625,286.7637634277344,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670007857494,2.005528632054165e-09,0.0009669987484812,-0.004305531270802,0.0,0.0,0.0,-0.005807036999613,60.0,-0.5775131583213806,-0.0,-6.375483962983708e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.07754001673311e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.559096361044794e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.060322241159156e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.559085447108372e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,0.0004534418403636,287.4468688964844,294.1499938964844,285.9032287597656,283.81072998046875,288.51055908203125,286.7159118652344,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672720916569,2.03726457925768e-09,0.0009672700543887,-0.0043886923231184,0.0,0.0,0.0,-0.0058227693662047,60.0,-0.6482523083686829,-0.0,-6.379062966743734e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.07754001673311e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.559096361044794e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.060322241159156e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.559085447108372e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,0.0004534418403636,287.4468688964844,294.1499938964844,285.9032287597656,283.81072998046875,288.51055908203125,286.7159118652344,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672720916569,2.03726457925768e-09,0.0009672700543887,-0.0043886923231184,0.0,0.0,0.0,-0.0058227693662047,60.0,-0.6482523083686829,-0.0,-6.379062966743734e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.084325574804096e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.566242079017684e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,7.065600220812485e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.566231892677024e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,0.0004537808126769,287.4414367675781,294.1499938964844,285.7888488769531,283.76434326171875,288.4646911621094,286.66168212890625,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679942158982,2.121716580205657e-09,0.0009679920622147,-0.0046099894680082,0.0,0.0,0.0,-0.0058646355755627,60.0,-0.7229917049407959,-0.0,-6.388593476458483e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.084325574804096e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.566242079017684e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,7.065600220812485e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.566231892677024e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,0.0004537808126769,287.4414367675781,294.1499938964844,285.7888488769531,283.76434326171875,288.4646911621094,286.66168212890625,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679942158982,2.121716580205657e-09,0.0009679920622147,-0.0046099894680082,0.0,0.0,0.0,-0.0058646355755627,60.0,-0.7229917049407959,-0.0,-6.388593476458483e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,9.088932711165398e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.57109295995906e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,7.069182902341709e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.5710827736184e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,0.0004540109366644,287.438720703125,294.1499938964844,285.7297668457031,283.7403564453125,288.4413146972656,286.6318054199219,286.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684846154414,2.1790644844088547e-09,0.0009684824617579,-0.0047602630220353,0.0,0.0,0.0,-0.0058930651284754,60.0,-0.7617072463035583,-0.0,-6.395068652409466e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,9.094161941902712e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.514892578125,0.0,0.0,9.576600132277235e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,7.073250162648037e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.576589945936576e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,0.0004542721726465,287.4360046386719,294.1499938964844,285.6695556640625,283.71588134765625,288.4176025390625,286.59942626953125,286.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.2441715152865527e-09,0.0009690391598269,-0.0049308673478662,0.0,0.0,0.0,-0.0059253415092825,60.0,-0.8014249801635742,-0.0,-6.402424190810052e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.104997297981754e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.588010289007798e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,7.081677904352546e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.588000102667138e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,0.0004548134165816,287.4306335449219,294.1499938964844,285.5460510253906,283.66552734375,288.3691711425781,286.5274658203125,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701951639726,2.3790798220346687e-09,0.0009701928356662,-0.0052843764424324,0.0,0.0,0.0,-0.0059922216460108,60.0,-0.8832366466522217,-0.0,-6.417679543346821e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.104997297981754e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.588010289007798e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,7.081677904352546e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.588000102667138e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,0.0004548134165816,287.4306335449219,294.1499938964844,285.5460510253906,283.66552734375,288.3691711425781,286.5274658203125,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701951639726,2.3790798220346687e-09,0.0009701928356662,-0.0052843764424324,0.0,0.0,0.0,-0.0059922216460108,60.0,-0.8832366466522217,-0.0,-6.417679543346821e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,9.114394924836232e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.597906318958847e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,7.088987331371754e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.597896132618188e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.0004552828613668,287.4253234863281,294.1499938964844,285.4189758300781,283.6134338378906,288.31939697265625,286.4463806152344,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496071349611384e-09,0.000971193308942,-0.0055909352377057,0.0,0.0,0.0,-0.006050219759345,60.0,-0.9677524566650392,-0.0,-6.430923349398654e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,9.114394924836232e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.597906318958847e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,7.088987331371754e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.597896132618188e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.0004552828613668,287.4253234863281,294.1499938964844,285.4189758300781,283.6134338378906,288.31939697265625,286.4463806152344,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496071349611384e-09,0.000971193308942,-0.0055909352377057,0.0,0.0,0.0,-0.006050219759345,60.0,-0.9677524566650392,-0.0,-6.430923349398654e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,9.121618495555596e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.605512605048716e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,7.094605098245665e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,9.605502418708056e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,0.000455643661553,287.4200439453125,294.1499938964844,285.2890014648437,283.5596923828125,288.268310546875,286.3573303222656,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585972103119616e-09,0.0009719621157273,-0.005826505832374,0.0,0.0,0.0,-0.0060947877354919,60.0,-1.0543975830078125,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,9.121618495555596e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.605512605048716e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,7.094605098245665e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,9.605502418708056e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,0.000455643661553,287.4200439453125,294.1499938964844,285.2890014648437,283.5596923828125,288.268310546875,286.3573303222656,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585972103119616e-09,0.0009719621157273,-0.005826505832374,0.0,0.0,0.0,-0.0060947877354919,60.0,-1.0543975830078125,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,9.120182949118316e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.604000661056487e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,7.093488238751888e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.60399120231159e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004555719788186,287.414794921875,294.1499938964844,285.1568298339844,283.5045166015625,288.2157592773437,286.2619934082031,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.567999590752379e-09,0.0009718091459944,-0.0057794107124209,0.0,0.0,0.0,-0.0060858814977109,60.0,-1.1424719095230105,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,9.120182949118316e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.604000661056487e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,7.093488238751888e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.60399120231159e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004555719788186,287.414794921875,294.1499938964844,285.1568298339844,283.5045166015625,288.2157592773437,286.2619934082031,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.567999590752379e-09,0.0009718091459944,-0.0057794107124209,0.0,0.0,0.0,-0.0060858814977109,60.0,-1.1424719095230105,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,9.112552652368322e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,9.595965093467385e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,7.087553240125999e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,9.595955634722486e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,0.0004551908059511,287.4122009277344,294.1499938964844,285.090087890625,283.4764709472656,288.18896484375,286.2157592773437,286.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1862304210662842,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
