time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.038023563334718e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.517480793874712e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,7.029583503026515e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.517472790321337e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,0.0004514679312705,287.3180847167969,294.1499938964844,283.01861572265625,282.4857482910156,286.9149780273437,284.58184814453125,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684757716017e-09,0.0009630409767851,-0.0030926892068237,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.570535182952881,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.036365372594446e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.515735291643068e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.028294203337282e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.515727288089693e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,0.0004513851308729,287.31597900390625,294.1499938964844,282.9932556152344,282.470703125,286.8815002441406,284.55279541015625,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.521997194942059e-09,0.0009628640254959,-0.0030384787824004,0.0,0.0,0.0,-0.0055673294700682,60.0,-2.5866072177886963,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.036035044118762e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.515386773273347e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,7.02803663443774e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.515379497315736e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004513685998972,287.3137512207031,294.1499938964844,282.9669189453125,282.4549560546875,286.8463134765625,284.52252197265625,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.517840741982468e-09,0.0009628284024074,-0.0030275874305516,0.0,0.0,0.0,-0.0055652684532105,60.0,-2.6035380363464355,-0.0,-6.320604484244542e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.034079994307832e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.513328404864296e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,7.026516686892137e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.51332040131092e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.000451270956546,287.3117370605469,294.1499938964844,282.9435119628906,282.4408874511719,286.8147888183594,284.4961242675781,286.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.4934513625775026e-09,0.0009626199607737,-0.0029636765830218,0.0,0.0,0.0,-0.0055531784892082,60.0,-2.6184890270233154,-0.0,-6.317866052540921e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.023232269100844e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.0004507290723267,287.3075866699219,294.1499938964844,282.8949584960937,282.4114074707031,286.7484436035156,284.4465026855469,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.358226864311973e-09,0.0009614638984203,-0.0026093290653079,0.0,0.0,0.0,-0.0054861428216099,60.0,-2.648207426071167,-0.0,-6.302695254589707e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.023232269100844e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.0004507290723267,287.3075866699219,294.1499938964844,282.8949584960937,282.4114074707031,286.7484436035156,284.4465026855469,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.358226864311973e-09,0.0009614638984203,-0.0026093290653079,0.0,0.0,0.0,-0.0054861428216099,60.0,-2.648207426071167,-0.0,-6.302695254589707e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.014696115627884e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.492915705777703e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,0.0004503027012106,287.3034362792969,294.1499938964844,282.84765625,282.3822326660156,286.6824645996094,284.4058837890625,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518081016210652e-09,0.0009605537052266,-0.0023304652422666,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6763877868652344,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.014696115627884e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.492915705777703e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,0.0004503027012106,287.3034362792969,294.1499938964844,282.84765625,282.3822326660156,286.6824645996094,284.4058837890625,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518081016210652e-09,0.0009605537052266,-0.0023304652422666,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6763877868652344,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.00945597095415e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.487397619523108e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,7.007364183664322e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,9.487390343565494e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,0.0004500409413594,287.30047607421875,294.1499938964844,282.8143310546875,282.3614501953125,286.6351928710937,284.38037109375,286.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864722537779926e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6964316368103027,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.007338667288424e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.48516753851436e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,7.005716906860471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.485160990152508e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,0.0004499351780395,287.2993469238281,294.1499938964844,282.8015441894531,282.3533935546875,286.6168518066406,284.3712463378906,286.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600747029660852e-09,0.0009597692405804,-0.0020900825038552,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.704134464263916,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.00384402484633e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.481488086748868e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,7.002999336691573e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.481480810791254e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,0.0004497606132645,287.29736328125,294.1499938964844,282.7789306640625,282.3390808105469,286.58465576171875,284.3567810058594,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422627044841,1.0993418397831072e-09,0.0009422615985386,-0.0019479233305901,0.0,0.0,0.0,-0.0052724075503647,60.0,-2.698591947555542,-0.0,-6.275620734186306e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.006672189570963e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.484466136200354e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,7.005198858678341e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.48445886024274e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,0.0004499018832575,287.2977294921875,294.1499938964844,282.7566223144531,282.3248291015625,286.5554504394531,284.3429870605469,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544262334704,9.461098571250661e-10,0.0007544253021478,-0.0017329110996797,0.0,0.0,0.0,-0.0042588599026203,60.0,-2.564769506454468,-0.0,-6.27955998311336e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.002917067846283e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.480511653237043e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.002277561696246e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.48050437727943e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0004497142799664,287.29644775390625,294.1499938964844,282.7128601074219,282.2965393066406,286.50640869140625,284.3197631835937,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861927056685,7.311720673364164e-10,0.0005861920071765,-0.0013360709417611,0.0,0.0,0.0,-0.0033159179147332,60.0,-2.105520248413086,-0.0,-6.274319019894392e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.002917067846283e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.480511653237043e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.002277561696246e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.48050437727943e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0004497142799664,287.29644775390625,294.1499938964844,282.7128601074219,282.2965393066406,286.50640869140625,284.3197631835937,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861927056685,7.311720673364164e-10,0.0005861920071765,-0.0013360709417611,0.0,0.0,0.0,-0.0033159179147332,60.0,-2.105520248413086,-0.0,-6.274319019894392e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,3.310355168650858e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,3.485965498839505e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,2.574724021542352e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,3.48596295225434e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,0.0001653590734349,287.29669189453125,294.1499938964844,282.6703186035156,282.2684936523437,286.4736022949219,284.3036193847656,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864145012106,5.750752651856317e-10,0.0004864139482378,-0.0010254684602841,0.0,0.0,0.0,-0.002719413023442,60.0,-1.6214863061904907,-0.0,-8.482992086555896e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,3.310355168650858e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,3.485965498839505e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,2.574724021542352e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,3.48596295225434e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,0.0001653590734349,287.29669189453125,294.1499938964844,282.6703186035156,282.2684936523437,286.4736022949219,284.3036193847656,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864145012106,5.750752651856317e-10,0.0004864139482378,-0.0010254684602841,0.0,0.0,0.0,-0.002719413023442,60.0,-1.6214863061904907,-0.0,-8.482992086555896e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,3.371544516994618e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,3.550401015672833e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,2.6223156964988448e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,3.550398469087668e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,0.0001684156013652,287.3051452636719,294.1499938964844,282.62890625,282.2406921386719,286.4534606933594,284.3027648925781,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616862813942,4.5177270258101027e-10,0.0003616858448367,-0.0008260322501882,0.0,0.0,0.0,-0.0020369065459817,60.0,-1.2161695957183838,-0.0,-8.799489137345518e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,3.371544516994618e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,3.550401015672833e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,2.6223156964988448e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,3.550398469087668e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,0.0001684156013652,287.3051452636719,294.1499938964844,282.62890625,282.2406921386719,286.4534606933594,284.3027648925781,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616862813942,4.5177270258101027e-10,0.0003616858448367,-0.0008260322501882,0.0,0.0,0.0,-0.0020369065459817,60.0,-1.2161695957183838,-0.0,-8.799489137345518e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,2.0088438759557903e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,2.115410825354047e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,1.5624362276867032e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,2.115409188263584e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0001003459037747,287.3082275390625,294.1499938964844,282.5886535644531,282.21307373046875,286.4430847167969,284.2921142578125,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003915555425919,4.455114610557585e-10,0.0003915551060345,-0.0007797020371071,0.0,0.0,0.0,-0.0021783995907753,60.0,-0.853465735912323,-0.0,-3.123862724052628e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,2.0088438759557903e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,2.115410825354047e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,1.5624362276867032e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,2.115409188263584e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0001003459037747,287.3082275390625,294.1499938964844,282.5886535644531,282.21307373046875,286.4430847167969,284.2921142578125,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003915555425919,4.455114610557585e-10,0.0003915551060345,-0.0007797020371071,0.0,0.0,0.0,-0.0021783995907753,60.0,-0.853465735912323,-0.0,-3.123862724052628e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,3.090510654146783e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,3.254458715673536e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,2.403733742539771e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,3.254456532886252e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,0.0001543773978482,287.3193664550781,294.1499938964844,282.5689697265625,282.1993408203125,286.4338073730469,284.29522705078125,286.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293904010206,4.1196426825429455e-10,0.000329389993567,-0.00075367098907,0.0,0.0,0.0,-0.0018553514964878,60.0,-0.9762535691261292,-0.0,-7.393668344235493e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,3.0463512302958407e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,3.207956615369767e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,2.3693874027230777e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,3.207954432582483e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,0.0001521715457784,287.32159423828125,294.1499938964844,282.549560546875,282.1856689453125,286.4278564453125,284.2942199707031,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003258558281231,4.072516768260925e-10,0.0003258554206695,-0.0007448160904459,0.0,0.0,0.0,-0.0018352633342146,60.0,-0.9741368293762208,-0.0,-7.183885042394422e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,2.8912629204569384e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,3.044641016458627e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,2.2487629394163378e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,3.0446388336713422e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,0.0001444245572201,287.3258361816406,294.1499938964844,282.5115966796875,282.1584167480469,286.416015625,284.2931213378906,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003078079316765,3.85057569163294e-10,0.0003078075242228,-0.0007045153761282,0.0,0.0,0.0,-0.0017338369507342,60.0,-0.9554291367530824,-0.0,-6.471045921330187e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,2.8912629204569384e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,3.044641016458627e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,2.2487629394163378e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,3.0446388336713422e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,0.0001444245572201,287.3258361816406,294.1499938964844,282.5115966796875,282.1584167480469,286.416015625,284.2931213378906,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003078079316765,3.85057569163294e-10,0.0003078075242228,-0.0007045153761282,0.0,0.0,0.0,-0.0017338369507342,60.0,-0.9554291367530824,-0.0,-6.471045921330187e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,2.574143763922621e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,2.7106991183245555e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,2.002114342758432e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,2.710697299335152e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0001285837934119,287.3302917480469,294.1499938964844,282.4747314453125,282.1313171386719,286.4063415527344,284.2939758300781,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002742864890024,3.4306360530145236e-10,0.0002742861397564,-0.0006276339408941,0.0,0.0,0.0,-0.0015449785860255,60.0,-0.8869969844818115,-0.0,-5.129380031831943e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,2.574143763922621e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,2.7106991183245555e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,2.002114342758432e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,2.710697299335152e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0001285837934119,287.3302917480469,294.1499938964844,282.4747314453125,282.1313171386719,286.4063415527344,284.2939758300781,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002742864890024,3.4306360530145236e-10,0.0002742861397564,-0.0006276339408941,0.0,0.0,0.0,-0.0015449785860255,60.0,-0.8869969844818115,-0.0,-5.129380031831943e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,2.0328743630670942e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,2.140716060239356e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,1.5811265257070772e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,2.1407144231488928e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,0.0001015462767099,287.3343200683594,294.1499938964844,282.4389953613281,282.1043395996094,286.3994445800781,284.2970275878906,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002192746469518,2.73594091826368e-10,0.0002192743704654,-0.0005000092205591,0.0,0.0,0.0,-0.001234705094248,60.0,-0.7689836025238037,-0.0,-3.1990445847895903e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,2.0328743630670942e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,2.140716060239356e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,1.5811265257070772e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,2.1407144231488928e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,0.0001015462767099,287.3343200683594,294.1499938964844,282.4389953613281,282.1043395996094,286.3994445800781,284.2970275878906,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002192746469518,2.73594091826368e-10,0.0002192743704654,-0.0005000092205591,0.0,0.0,0.0,-0.001234705094248,60.0,-0.7689836025238037,-0.0,-3.1990445847895903e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,1.557139512442518e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,1.6397440049331635e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,1.211110156873474e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,1.6397429135395214e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,7.77823370299302e-05,287.3368530273437,294.1499938964844,282.4112243652344,282.0828552246094,286.3963928222656,284.3002319335937,286.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001670397323323,2.0864582284119127e-10,0.0001670395286055,-0.0003814939700532,0.0,0.0,0.0,-0.000940716243349,60.0,-0.6112457513809204,-0.0,-1.876956812196795e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,1.4534352885675617e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,1.530538429506123e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.1304510735499209e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,1.5305371562135406e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,7.260209531523287e-05,287.3373718261719,294.1499938964844,282.4043884277344,282.0774841308594,286.3958435058594,284.301025390625,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548640575492,1.9369754411524559e-10,0.0001548638683743,-0.0003543703351169,0.0,0.0,0.0,-0.0008723060600459,60.0,-0.5771095752716064,-0.0,-1.635274138322984e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,1.195914410345722e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.2593562132678926e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,9.30156784306746e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.2593553037731908e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,5.973839142825455e-05,287.33837890625,294.1499938964844,282.3874816894531,282.0640869140625,286.3949279785156,284.3028259277344,286.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274309615837,1.5938389497094363e-10,0.0001274308015126,-0.0002915922086685,0.0,0.0,0.0,-0.0007177820662036,60.0,-0.4905143678188324,-0.0,-1.1071318306576927e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.695742846815849e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,1.0210090295004193e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,7.541142622358166e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,1.021008301904658e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,4.8432237235829234e-05,287.339111328125,294.1499938964844,282.370849609375,282.0507202148437,286.3943786621094,284.3042297363281,286.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033132793963,1.292187329360317e-10,0.0001033131557051,-0.0002364052343182,0.0,0.0,0.0,-0.000581934058573,60.0,-0.4094913899898529,-0.0,-7.27714943860036e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,6.202128588483902e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,6.531144663313171e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,4.823883955396013e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,6.531139661092311e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,3.098091474385001e-05,287.3399353027344,294.1499938964844,282.33837890625,282.0240173339844,286.393798828125,284.30596923828125,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.608703552046791e-05,8.265810258478723e-11,6.608695548493415e-05,-0.0001512227318016,0.0,0.0,0.0,-0.0003722492838278,60.0,-0.2730442583560943,-0.0,-2.9776983656581985e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,6.202128588483902e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,6.531144663313171e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,4.823883955396013e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,6.531139661092311e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,3.098091474385001e-05,287.3399353027344,294.1499938964844,282.33837890625,282.0240173339844,286.393798828125,284.30596923828125,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.608703552046791e-05,8.265810258478723e-11,6.608695548493415e-05,-0.0001512227318016,0.0,0.0,0.0,-0.0003722492838278,60.0,-0.2730442583560943,-0.0,-2.9776983656581985e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,4.097135388292372e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,4.314483703637961e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,3.186665026078117e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,4.314480520406505e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,2.046603913186118e-05,287.3403015136719,294.1499938964844,282.3070068359375,281.9973449707031,286.3935852050781,284.30682373046875,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.36571026511956e-05,5.460399840617747e-11,4.365704808151349e-05,-9.989781392505392e-05,0.0,0.0,0.0,-0.0002459079260006,60.0,-0.179455354809761,-0.0,-1.299450685943171e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,4.097135388292372e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,4.314483703637961e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,3.186665026078117e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,4.314480520406505e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,2.046603913186118e-05,287.3403015136719,294.1499938964844,282.3070068359375,281.9973449707031,286.3935852050781,284.30682373046875,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.36571026511956e-05,5.460399840617747e-11,4.365704808151349e-05,-9.989781392505392e-05,0.0,0.0,0.0,-0.0002459079260006,60.0,-0.179455354809761,-0.0,-1.299450685943171e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.9448688110278454e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,3.1010906695883023e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,2.2904564502823632e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,3.101088395851548e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.4710227333125658e-05,287.3404235839844,294.1499938964844,282.2767028808594,281.970703125,286.3934631347656,284.3072204589844,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.137904786854051e-05,3.9247268629472025e-11,3.137900785077363e-05,-7.180274405982345e-05,0.0,0.0,0.0,-0.0001767491630744,60.0,-0.1248119100928306,-0.0,-6.713222339138625e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.9448688110278454e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,3.1010906695883023e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,2.2904564502823632e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,3.101088395851548e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.4710227333125658e-05,287.3404235839844,294.1499938964844,282.2767028808594,281.970703125,286.3934631347656,284.3072204589844,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.137904786854051e-05,3.9247268629472025e-11,3.137900785077363e-05,-7.180274405982345e-05,0.0,0.0,0.0,-0.0001767491630744,60.0,-0.1248119100928306,-0.0,-6.713222339138625e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.1966736767353723e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,2.313204731763108e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.7085261561078369e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.313202912773704e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.097283893614076e-05,287.3404846191406,294.1499938964844,282.2474365234375,281.9440612792969,286.3934020996094,284.30743408203125,286.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.340663741051685e-05,2.927580053380119e-11,2.34066083066864e-05,-5.355997564038262e-05,0.0,0.0,0.0,-0.0001318428694503,60.0,-0.0905547216534614,-0.0,-3.7353408560703016e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
