time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.1966736767353723e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,2.313204731763108e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.7085261561078369e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.313202912773704e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.097283893614076e-05,287.3404846191406,294.1499938964844,282.2474365234375,281.9440612792969,286.3934020996094,284.30743408203125,286.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.340663741051685e-05,2.927580053380119e-11,2.34066083066864e-05,-5.355997564038262e-05,0.0,0.0,0.0,-0.0001318428694503,60.0,-0.0905547216534614,-0.0,-3.7353408560703016e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,1.856582457548939e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,1.95507209355128e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,1.4440104223467642e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.955070501935552e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.274012882087844e-06,287.34051513671875,294.1499938964844,282.2331848144531,281.9307556152344,286.3934020996094,284.3075256347656,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782837625825778e-05,2.4743332383003747e-11,1.9782812159974128e-05,-4.5267832319950685e-05,0.0,0.0,0.0,-0.0001114310434786,60.0,-0.0776299387216568,-0.0,-2.6682567613733887e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,1.528334337308479e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,1.609410674063838e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,1.18870593723841e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.6094095371954609e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,7.634345820406452e-06,287.34051513671875,294.1499938964844,282.2192077636719,281.9174194335937,286.3934020996094,284.3075561523437,286.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285212041111663e-05,2.0368680700433288e-11,1.6285192032228224e-05,-3.726441718754359e-05,0.0,0.0,0.0,-9.17299184948206e-05,60.0,-0.0656508356332779,-0.0,-1.8081558819660337e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.347122613689862e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.842976851359708e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,7.26999360267655e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.842970030149445e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,4.669080681196647e-06,287.34051513671875,294.1499938964844,282.1920166015625,281.8907165527344,286.39337158203125,284.3076171875,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.95989375951467e-06,1.2457299081169992e-11,9.959881026588846e-06,-2.279056752740871e-05,0.0,0.0,0.0,-5.610121297650039e-05,60.0,-0.0435228161513805,-0.0,-6.763243610985459e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.347122613689862e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.842976851359708e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,7.26999360267655e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.842970030149445e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,4.669080681196647e-06,287.34051513671875,294.1499938964844,282.1920166015625,281.8907165527344,286.39337158203125,284.3076171875,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.95989375951467e-06,1.2457299081169992e-11,9.959881026588846e-06,-2.279056752740871e-05,0.0,0.0,0.0,-5.610121297650039e-05,60.0,-0.0435228161513805,-0.0,-6.763243610985459e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,4.845509238293744e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,5.102558020553261e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,3.768734302411758e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,5.102554609948129e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,2.420432110739057e-06,287.3404846191406,294.1499938964844,282.1658630371094,281.86395263671875,286.39337158203125,284.3076171875,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.1632018767122645e-06,6.457848145124956e-12,5.163195510249352e-06,-1.1814589925052132e-05,0.0,0.0,0.0,-2.9082817491143945e-05,60.0,-0.0256673097610473,-0.0,-1.817515213851928e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,4.845509238293744e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,5.102558020553261e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,3.768734302411758e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,5.102554609948129e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,2.420432110739057e-06,287.3404846191406,294.1499938964844,282.1658630371094,281.86395263671875,286.39337158203125,284.3076171875,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.1632018767122645e-06,6.457848145124956e-12,5.163195510249352e-06,-1.1814589925052132e-05,0.0,0.0,0.0,-2.9082817491143945e-05,60.0,-0.0256673097610473,-0.0,-1.817515213851928e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.111201666821217e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,2.2231984075915534e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.642047777750122e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.223196844397535e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.0545887789703556e-06,287.3404846191406,294.1499938964844,282.14068603515625,281.8370666503906,286.39337158203125,284.3076171875,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.249637873319444e-06,2.813721044353512e-12,2.2496349174616626e-06,-5.147676802153001e-06,0.0,0.0,0.0,-1.2671560398302972e-05,60.0,-0.0132089704275131,-0.0,-3.45031376516522e-13,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.111201666821217e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,2.2231984075915534e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.642047777750122e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.223196844397535e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.0545887789703556e-06,287.3404846191406,294.1499938964844,282.14068603515625,281.8370666503906,286.39337158203125,284.3076171875,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.249637873319444e-06,2.813721044353512e-12,2.2496349174616626e-06,-5.147676802153001e-06,0.0,0.0,0.0,-1.2671560398302972e-05,60.0,-0.0132089704275131,-0.0,-3.45031376516522e-13,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,8.13166494140205e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,8.563040410081157e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,6.324636103727245e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,8.563034015196538e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,4.061934646415466e-07,287.3404846191406,294.1499938964844,282.119384765625,281.8133544921875,286.39337158203125,284.3076171875,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.6650896946594e-07,1.083777490494542e-12,8.665078894409817e-07,-1.982752337426064e-06,0.0,0.0,0.0,-4.880785127170384e-06,60.0,-0.0064839348196983,-0.0,-5.118681086629939e-14,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,7.131436063900767e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,7.50975104324425e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,5.546679915369168e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,7.509745358902364e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,3.562299752957188e-07,287.3404846191406,294.1499938964844,282.1165466308594,281.8100891113281,286.39337158203125,284.3076171875,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.599185209983261e-07,9.504622566422485e-13,7.599175546602055e-07,-1.73885450749367e-06,0.0,0.0,0.0,-4.280387656763196e-06,60.0,-0.0058231414295732,-0.0,-3.9368891989726574e-14,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,3.4987266417374485e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,3.68432999664492e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,2.721235325964244e-08,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,3.684327509745344e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.7476862979037833e-07,287.3404846191406,294.1499938964844,282.1048278808594,281.79656982421875,286.39337158203125,284.3076171875,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.728289641458105e-07,4.66313402822105e-13,3.728285093984596e-07,-8.531079060958291e-07,0.0,0.0,0.0,-2.100030542351305e-06,60.0,-0.0035949070006608,-0.0,-9.475871930381736e-15,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,1.58950239637079e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,1.6738235686375447e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.2362812107369336e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.673822502823441e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,7.939892299191342e-08,287.3404846191406,294.1499938964844,282.0933837890625,281.7829895019531,286.39337158203125,284.3076171875,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6938224689511117e-07,2.1185557106361002e-13,1.6938203373229046e-07,-3.875802292441222e-07,0.0,0.0,0.0,-9.540963219478726e-07,60.0,-0.0021779830567538,-0.0,-1.9557867932324443e-15,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,1.2638448065871444e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,1.3308903978881403e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.829916880477183e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.3308893986874182e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,6.313165989979552e-09,287.3404846191406,294.1499938964844,282.0711975097656,281.7557067871094,286.39337158203125,284.3076171875,286.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3465917270139016e-08,1.6814550985832892e-14,1.3465900394749042e-08,-3.081467880861055e-08,0.0,0.0,0.0,-7.584458217024803e-08,60.0,-0.0005440499517135,-0.0,-1.2364787613490653e-17,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,1.2638448065871444e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,1.3308903978881403e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.829916880477183e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.3308893986874182e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,6.313165989979552e-09,287.3404846191406,294.1499938964844,282.0711975097656,281.7557067871094,286.39337158203125,284.3076171875,286.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3465917270139016e-08,1.6814550985832892e-14,1.3465900394749042e-08,-3.081467880861055e-08,0.0,0.0,0.0,-7.584458217024803e-08,60.0,-0.0005440499517135,-0.0,-1.2364787613490653e-17,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,-2.2974346036708224e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,-2.4193108627557075e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,-1.7868957702393828e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-2.41930919742117e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,-1.1476160022283466e-09,287.3404846191406,294.1499938964844,282.04998779296875,281.7282409667969,286.39337158203125,284.3076171875,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.4663708853012167e-09,-3.076334302451684e-15,-2.4663677766767478e-09,5.631098698444248e-09,0.0,0.0,0.0,1.3897079043090343e-08,60.0,-0.0001196675220853,-0.0,-4.0858785397391698e-19,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,-2.2974346036708224e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,-2.4193108627557075e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,-1.7868957702393828e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-2.41930919742117e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,-1.1476160022283466e-09,287.3404846191406,294.1499938964844,282.04998779296875,281.7282409667969,286.39337158203125,284.3076171875,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.4663708853012167e-09,-3.076334302451684e-15,-2.4663677766767478e-09,5.631098698444248e-09,0.0,0.0,0.0,1.3897079043090343e-08,60.0,-0.0001196675220853,-0.0,-4.0858785397391698e-19,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.379303004618194e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,2.5055223520920045e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.850571432204795e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.505520443896181e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.1885109563181118e-10,287.3404846191406,294.1499938964844,282.0292358398437,281.7006530761719,286.39337158203125,284.3076171875,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6636462480134056e-10,3.335613628705066e-16,2.6636429173443327e-10,-6.00844873854811e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.9064129194011912e-05,-0.0,-4.3822651565027755e-21,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.379303004618194e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,2.5055223520920045e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.850571432204795e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.505520443896181e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.1885109563181118e-10,287.3404846191406,294.1499938964844,282.0292358398437,281.7006530761719,286.39337158203125,284.3076171875,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6636462480134056e-10,3.335613628705066e-16,2.6636429173443327e-10,-6.00844873854811e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.9064129194011912e-05,-0.0,-4.3822651565027755e-21,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,-5.116780697062007e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,-5.388220251922871e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,-3.979723234986965e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-5.38821634879505e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,-2.5559377531125804e-11,287.3404846191406,294.1499938964844,282.0083923339844,281.6729431152344,286.39337158203125,284.3076171875,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.391770016571762e-11,-6.408485842803526e-17,-5.3917634246225526e-11,1.2429209050868195e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.91138734004926e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,-5.116780697062007e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,-5.388220251922871e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,-3.979723234986965e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-5.38821634879505e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,-2.5559377531125804e-11,287.3404846191406,294.1499938964844,282.0083923339844,281.6729431152344,286.39337158203125,284.3076171875,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.391770016571762e-11,-6.408485842803526e-17,-5.3917634246225526e-11,1.2429209050868195e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.91138734004926e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,-2.558390240110786e-13,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,-2.694110125961437e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,-1.9898617259137002e-13,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-2.6941082286076334e-13,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,-1.2779688331882033e-12,287.3404846191406,294.1499938964844,281.9979553222656,281.6590576171875,286.39337158203125,284.3076171875,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.904430690715284e-13,3.5193797096303785e-18,7.904395454144676e-13,1.267432881736641e-12,0.0,0.0,0.0,0.0,60.0,-5.820813839818584e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,281.98748779296875,281.6451416015625,286.39337158203125,284.3076171875,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.1377923432842095e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-4.286388957552845e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,281.966552734375,281.61724853515625,286.39337158203125,284.3076171875,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.1377923432842095e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-2.9645800623256946e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,281.966552734375,281.61724853515625,286.39337158203125,284.3076171875,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.1377923432842095e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-2.9645800623256946e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,281.945556640625,281.5893249511719,286.39337158203125,284.3076171875,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.1377923432842095e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-2.534292434575036e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,281.945556640625,281.5893249511719,286.39337158203125,284.3076171875,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.1377923432842095e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-2.534292434575036e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,281.924560546875,281.5613098144531,286.39337158203125,284.3076171875,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.1377923432842095e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-2.304028612343245e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,281.924560546875,281.5613098144531,286.39337158203125,284.3076171875,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.1377923432842095e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-2.304028612343245e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,281.9043884277344,281.5343933105469,286.39337158203125,284.3076171875,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.1377923432842095e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-2.134586793545168e-06,-0.0,-3.4254427069564145e-37,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,281.9035339355469,281.53326416015625,286.39337158203125,284.3076171875,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.1377923432842095e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-2.1280059172568144e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.558390240110786e-13,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,2.694110125961437e-13,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.9898617259137002e-13,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.6941082286076334e-13,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.2779688331882033e-12,287.3404846191406,294.1499938964844,281.8930358886719,281.51922607421875,286.39337158203125,284.3076171875,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,1.9763773950742802e-12,2.0964725121082444e-18,-1.9763795634786248e-12,2.2414602725978616e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0488525933615165e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,281.8825378417969,281.50518798828125,286.39337158203125,284.3076171875,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.1377923432842095e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-1.9731608063011663e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,281.8615417480469,281.4770812988281,286.39337158203125,284.3076171875,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.1377923432842095e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-1.8316594605494168e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,281.8615417480469,281.4770812988281,286.39337158203125,284.3076171875,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.1377923432842095e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-1.8316594605494168e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,-2.558390240110786e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,-2.694110125961437e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,-1.9898617259137002e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-2.6941082286076334e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,-1.2779688331882033e-12,287.3404846191406,294.1499938964844,281.8406066894531,281.4489440917969,286.39337158203125,284.3076171875,286.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4459492551097703e-12,6.1791119676650214e-18,3.44594296673717e-12,-3.069547871090151e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7011341242323397e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,-2.558390240110786e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,-2.694110125961437e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,-1.9898617259137002e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-2.6941082286076334e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,-1.2779688331882033e-12,287.3404846191406,294.1499938964844,281.8406066894531,281.4489440917969,286.39337158203125,284.3076171875,286.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4459492551097703e-12,6.1791119676650214e-18,3.44594296673717e-12,-3.069547871090151e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7011341242323397e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.558390240110786e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,2.694110125961437e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.9898617259137002e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.6941082286076334e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.2779688331882033e-12,287.3404846191406,294.1499938964844,281.8197021484375,281.4208068847656,286.39337158203125,284.3076171875,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.9763773950742802e-12,2.096472305313092e-18,-1.9763795634786248e-12,2.2414602725978616e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5806052715561236e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.558390240110786e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,2.694110125961437e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.9898617259137002e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.6941082286076334e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.2779688331882033e-12,287.3404846191406,294.1499938964844,281.8197021484375,281.4208068847656,286.39337158203125,284.3076171875,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.9763773950742802e-12,2.096472305313092e-18,-1.9763795634786248e-12,2.2414602725978616e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5806052715561236e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
