time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101160,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.6815490722656,279.7864990234375,286.39337158203125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790688922984e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-1.7829970389016125e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,-2.558390240110786e-13,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,-2.694110125961437e-13,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,-1.9898617259137002e-13,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-2.6941082286076334e-13,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,-1.2779688331882033e-12,287.3404846191406,294.1499938964844,280.6590270996094,279.76531982421875,286.39337158203125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.904430690715284e-13,3.519377641678846e-18,7.904395454144676e-13,1.267432881736641e-12,0.0,0.0,0.0,0.0,60.0,-1.6554775328359028e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,-2.558390240110786e-13,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,-2.694110125961437e-13,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,-1.9898617259137002e-13,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-2.6941082286076334e-13,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,-1.2779688331882033e-12,287.3404846191406,294.1499938964844,280.6590270996094,279.76531982421875,286.39337158203125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.904430690715284e-13,3.519377641678846e-18,7.904395454144676e-13,1.267432881736641e-12,0.0,0.0,0.0,0.0,60.0,-1.6554775328359028e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.63653564453125,279.7445983886719,286.39337158203125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790688922984e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-1.5325122504350475e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.63653564453125,279.7445983886719,286.39337158203125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790688922984e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-1.5325122504350475e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.6141662597656,279.7243957519531,286.39337158203125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790688922984e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-1.4254868396790243e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.6141662597656,279.7243957519531,286.39337158203125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790688922984e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-1.4254868396790243e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.59197998046875,279.7047119140625,286.39337158203125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790688922984e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-1.3344013893856754e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.59197998046875,279.7047119140625,286.39337158203125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790688922984e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-1.3344013893856754e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.5809936523437,279.6950988769531,286.39337158203125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790688922984e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-1.2865815968154948e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.558390240110786e-13,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,2.694110125961437e-13,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.9898617259137002e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.6941082286076334e-13,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.2779688331882033e-12,287.3404846191406,294.1499938964844,280.570068359375,279.68560791015625,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.791286825437448e-13,4.756203736167122e-18,6.79123912054186e-13,-2.0955203718087123e-12,0.0,0.0,0.0,0.0,60.0,-7.651175693013101e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.5484313964844,279.6671142578125,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790275332678e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-9.47288381070166e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.5484313964844,279.6671142578125,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790275332678e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-9.47288381070166e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.5272216796875,279.64923095703125,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790275332678e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-9.973853742906158e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.5272216796875,279.64923095703125,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790275332678e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-9.973853742906158e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.50640869140625,279.6319885253906,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790275332678e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-9.74613989512818e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.50640869140625,279.6319885253906,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790275332678e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-9.74613989512818e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.48614501953125,279.6154479980469,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790275332678e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-9.313484206074918e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.48614501953125,279.6154479980469,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790275332678e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-9.313484206074918e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.4761962890625,279.6074523925781,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790275332678e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-9.290713087750646e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.4664306640625,279.5996398925781,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790275332678e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-9.131313483123904e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.4473571777344,279.5845642089844,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790275332678e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-8.1521456252176e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.4473571777344,279.5845642089844,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790275332678e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-8.1521456252176e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.4289855957031,279.5702514648437,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790275332678e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-7.651175693013101e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.4289855957031,279.5702514648437,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790275332678e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-7.651175693013101e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.4114074707031,279.5567626953125,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790275332678e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-7.104663080070851e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.4114074707031,279.5567626953125,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137790275332678e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-7.104663080070851e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.558390240110786e-13,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,2.694110125961437e-13,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.9898617259137002e-13,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.6941082286076334e-13,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.2779688331882033e-12,287.3404846191406,294.1499938964844,280.3946228027344,279.5440979003906,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.9763773950742802e-12,2.09647023736156e-18,-1.9763795634786248e-12,2.2414602725978616e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.127434198395122e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.558390240110786e-13,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,2.694110125961437e-13,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.9898617259137002e-13,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.6941082286076334e-13,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.2779688331882033e-12,287.3404846191406,294.1499938964844,280.3946228027344,279.5440979003906,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.9763773950742802e-12,2.09647023736156e-18,-1.9763795634786248e-12,2.2414602725978616e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.127434198395122e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.3865966796875,279.5381164550781,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.1377894481520656e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-7.0591199552438866e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.3787536621094,279.5323181152344,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.1377894481520656e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-6.8769492322928735e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,-2.558390240110786e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,-2.694110125961437e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,-1.9898617259137002e-13,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-2.6941082286076334e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,-1.2779688331882033e-12,287.3404846191406,294.1499938964844,280.3638610839844,279.5214233398437,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.904430690715284e-13,3.5193764009079275e-18,7.904395454144676e-13,1.267432881736641e-12,0.0,0.0,0.0,0.0,60.0,-6.034408972510619e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,-2.558390240110786e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,-2.694110125961437e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,-1.9898617259137002e-13,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-2.6941082286076334e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,-1.2779688331882033e-12,287.3404846191406,294.1499938964844,280.3638610839844,279.5214233398437,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.904430690715284e-13,3.5193764009079275e-18,7.904395454144676e-13,1.267432881736641e-12,0.0,0.0,0.0,0.0,60.0,-6.034408972510619e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.3500061035156,279.511474609375,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137789034561759e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-5.53343948439533e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0,287.3404846191406,294.1499938964844,280.3500061035156,279.511474609375,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.347858758076364e-13,4.137789034561759e-18,7.34781755839381e-13,-4.1404377214109e-13,0.0,0.0,0.0,0.0,60.0,-5.53343948439533e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,6.947308950344677e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,7.315855921063985e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,5.403469671705352e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,7.315850591993467e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,3.4703244722322786e-08,287.3404846191406,294.1499938964844,280.33856201171875,279.504638671875,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.402981339055259e-08,9.256319126980941e-14,7.402972101999694e-08,-1.69395377724868e-07,0.0,0.0,0.0,-4.169851308688522e-07,60.0,-0.0002113703667419,-0.0,-3.736219449295764e-16,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,6.947308950344677e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,7.315855921063985e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,5.403469671705352e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,7.315850591993467e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,3.4703244722322786e-08,287.3404846191406,294.1499938964844,280.33856201171875,279.504638671875,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.402981339055259e-08,9.256319126980941e-14,7.402972101999694e-08,-1.69395377724868e-07,0.0,0.0,0.0,-4.169851308688522e-07,60.0,-0.0002113703667419,-0.0,-3.736219449295764e-16,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,1.1436823399435525e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,1.2043534525219002e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,8.895318615032013e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.2043525998706173e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,5.712929578294279e-07,287.3404846191406,294.1499938964844,280.3308410644531,279.5028381347656,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186077356091118e-06,1.5241845329264092e-12,1.2186062576802217e-06,-2.788491883620736e-06,0.0,0.0,0.0,-6.864065653644502e-06,60.0,-0.0034171207807958,-0.0,-1.0125349181062257e-13,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,1.1436823399435525e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,1.2043534525219002e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,8.895318615032013e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.2043525998706173e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,5.712929578294279e-07,287.3404846191406,294.1499938964844,280.3308410644531,279.5028381347656,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186077356091118e-06,1.5241845329264092e-12,1.2186062576802217e-06,-2.788491883620736e-06,0.0,0.0,0.0,-6.864065653644502e-06,60.0,-0.0034171207807958,-0.0,-1.0125349181062257e-13,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.5017169491547975e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,2.634430131820409e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.945782344137115e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.634428142300749e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.2496592489696925e-06,287.3404846191406,294.1499938964844,280.32830810546875,279.5037536621094,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.665608690222143e-06,3.334030967971913e-12,2.665605506990687e-06,-6.099610345700057e-06,0.0,0.0,0.0,-1.5014622476883233e-05,60.0,-0.007716373540461,-0.0,-4.8447958969286e-13,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,4.773756927534123e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,5.026998906032532e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,3.7129268548596883e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,5.0269954954274e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,2.3845902887842385e-06,287.3404846191406,294.1499938964844,280.32666015625,279.505859375,286.39337158203125,284.3076171875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.086503279017052e-06,6.361945258798185e-12,5.086496912554139e-06,-1.163924389402382e-05,0.0,0.0,0.0,-2.865081478375941e-05,60.0,-0.0151115711778402,-0.0,-1.7640846465896698e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
