time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,1.3713714679397526e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,1.444121153326705e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,1.0666235539247282e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.444120016458328e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,6.850283625681186e-06,287.34051513671875,294.1499938964844,280.3258361816406,279.51336669921875,286.3933410644531,284.30767822265625,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612209270126186e-05,1.8276297142350008e-11,1.4612191080232153e-05,-3.343650678289123e-05,0.0,0.0,0.0,-8.23064474388957e-05,60.0,-0.0457501858472824,-0.0,-1.4558255642671547e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,1.3713714679397526e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,1.444121153326705e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,1.0666235539247282e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.444120016458328e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,6.850283625681186e-06,287.34051513671875,294.1499938964844,280.3258361816406,279.51336669921875,286.3933410644531,284.30767822265625,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612209270126186e-05,1.8276297142350008e-11,1.4612191080232153e-05,-3.343650678289123e-05,0.0,0.0,0.0,-8.23064474388957e-05,60.0,-0.0457501858472824,-0.0,-1.4558255642671547e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,3.095871306868503e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,3.2601037673885003e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,2.407902911727433e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,3.260101493651746e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,1.5464516764041036e-05,287.34063720703125,294.1499938964844,280.3282165527344,279.525146484375,286.39324951171875,284.3078918457031,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.298715455457568e-05,4.125882968608608e-11,3.2987114536808804e-05,-7.548306894022971e-05,0.0,0.0,0.0,-0.0001858073228504,60.0,-0.1075779199600219,-0.0,-7.419334591141079e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,3.095871306868503e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,3.2601037673885003e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,2.407902911727433e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,3.260101493651746e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,1.5464516764041036e-05,287.34063720703125,294.1499938964844,280.3282165527344,279.525146484375,286.39324951171875,284.3078918457031,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.298715455457568e-05,4.125882968608608e-11,3.2987114536808804e-05,-7.548306894022971e-05,0.0,0.0,0.0,-0.0001858073228504,60.0,-0.1075779199600219,-0.0,-7.419334591141079e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,5.917022463108879e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,6.230913641047664e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,4.602134595188545e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,6.230909093574155e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,2.9556749723269604e-05,287.3408508300781,294.1499938964844,280.3336486816406,279.5408935546875,286.39288330078125,284.3085021972656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.304729322437197e-05,7.885662955953164e-11,6.304721318883821e-05,-0.0001442682405468,0.0,0.0,0.0,-0.0003551275585778,60.0,-0.2131859213113784,-0.0,-2.7102264876788235e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,5.917022463108879e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,6.230913641047664e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,4.602134595188545e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,6.230909093574155e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,2.9556749723269604e-05,287.3408508300781,294.1499938964844,280.3336486816406,279.5408935546875,286.39288330078125,284.3085021972656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.304729322437197e-05,7.885662955953164e-11,6.304721318883821e-05,-0.0001442682405468,0.0,0.0,0.0,-0.0003551275585778,60.0,-0.2131859213113784,-0.0,-2.7102264876788235e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,9.75311741058249e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,1.027050893753767e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,7.585767889395356e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,1.0270501661580056e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,4.871883720625192e-05,287.341796875,294.1499938964844,280.3419494628906,279.56036376953125,286.391845703125,284.3097839355469,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221315295,1.2998091492022468e-10,0.0001039220078382,-0.0002378000644966,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.3688216805458069,-0.0,-7.36353034103132e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,9.75311741058249e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,1.027050893753767e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,7.585767889395356e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,1.0270501661580056e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,4.871883720625192e-05,287.341796875,294.1499938964844,280.3419494628906,279.56036376953125,286.391845703125,284.3097839355469,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221315295,1.2998091492022468e-10,0.0001039220078382,-0.0002378000644966,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.3688216805458069,-0.0,-7.36353034103132e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,1.1859145160997286e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.2488259017118253e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.223791494150646e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,1.2488249922171237e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,5.923887874814682e-05,287.3426208496094,294.1499938964844,280.3471374511719,279.5714111328125,286.3907470703125,284.3106384277344,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613833725452423,-0.0,-1.0886942458654403e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.3999002476339228e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,1.474163400416728e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,1.0888126780628228e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,1.474162309023086e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,6.992791168158874e-05,287.3436889648437,294.1499938964844,280.3529968261719,279.5832824707031,286.3891906738281,284.3114929199219,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491637522121,1.8656685918383423e-10,0.0001491635630372,-0.0003413239610381,0.0,0.0,0.0,-0.0008401972008869,60.0,-0.5587526559829712,-0.0,-1.51702705952772e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,1.8581120457383804e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,1.9566827177186497e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,1.4452000868914183e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,1.9566812625271268e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.28165318327956e-05,287.3464660644531,294.1499938964844,280.3665771484375,279.6093444824219,286.38433837890625,284.3125305175781,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979876396944,2.476334415302261e-10,0.0001979873923119,-0.000453045242466,0.0,0.0,0.0,-0.0011152086080983,60.0,-0.7634395360946655,-0.0,-2.672654764168669e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,1.8581120457383804e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,1.9566827177186497e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,1.4452000868914183e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,1.9566812625271268e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.28165318327956e-05,287.3464660644531,294.1499938964844,280.3665771484375,279.6093444824219,286.38433837890625,284.3125305175781,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979876396944,2.476334415302261e-10,0.0001979873923119,-0.000453045242466,0.0,0.0,0.0,-0.0011152086080983,60.0,-0.7634395360946655,-0.0,-2.672654764168669e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.520732414268423e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,2.6544543288764544e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,1.960572080861312e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,2.654452509887051e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,0.0001259157870663,287.3502502441406,294.1499938964844,280.3825378417969,279.6383056640625,286.375244140625,284.3102111816406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685915387701,3.3594155235405765e-10,0.0002685911895241,-0.0006146049126982,0.0,0.0,0.0,-0.001512901042588,60.0,-1.01932954788208,-0.0,-4.918725426961146e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.520732414268423e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,2.6544543288764544e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,1.960572080861312e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,2.654452509887051e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,0.0001259157870663,287.3502502441406,294.1499938964844,280.3825378417969,279.6383056640625,286.375244140625,284.3102111816406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685915387701,3.3594155235405765e-10,0.0002685911895241,-0.0006146049126982,0.0,0.0,0.0,-0.001512901042588,60.0,-1.01932954788208,-0.0,-4.918725426961146e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,3.731196920853108e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,3.929132435587235e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,2.902045707742218e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,3.92912988900207e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,0.0001863809884525,287.3544311523437,294.1499938964844,280.4007263183594,279.6698913574219,286.3553466796875,284.2949523925781,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950399695895,4.947278142708456e-10,0.0003950394748244,-0.0009056082344613,0.0,0.0,0.0,-0.0022255384828895,60.0,-1.4421882629394531,-0.0,-1.0776936676393234e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,3.731196920853108e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,3.929132435587235e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,2.902045707742218e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,3.92912988900207e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,0.0001863809884525,287.3544311523437,294.1499938964844,280.4007263183594,279.6698913574219,286.3553466796875,284.2949523925781,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950399695895,4.947278142708456e-10,0.0003950394748244,-0.0009056082344613,0.0,0.0,0.0,-0.0022255384828895,60.0,-1.4421882629394531,-0.0,-1.0776936676393234e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,5.92765245528426e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,6.242107338039204e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,4.610402174876072e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,6.242102972464636e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,0.0002960985002573,287.3554077148437,294.1499938964844,280.42095947265625,279.703857421875,286.3081970214844,284.25408935546875,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006635254248976,7.902447585195205e-10,0.0006635246099904,-0.0014140412677079,0.0,0.0,0.0,-0.0037182455416768,60.0,-2.2502858638763428,-0.0,-2.719971092801644e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,5.92765245528426e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,6.242107338039204e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,4.610402174876072e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,6.242102972464636e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,0.0002960985002573,287.3554077148437,294.1499938964844,280.42095947265625,279.703857421875,286.3081970214844,284.25408935546875,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006635254248976,7.902447585195205e-10,0.0006635246099904,-0.0014140412677079,0.0,0.0,0.0,-0.0037182455416768,60.0,-2.2502858638763428,-0.0,-2.719971092801644e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,9.003336890600622e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.480953303864226e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,7.002604252193123e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.480946755502372e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,0.0004497352638281,287.3542175292969,294.1499938964844,280.4317932128906,279.7216491699219,286.2680969238281,284.2295227050781,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008281363989226,9.784962839987088e-10,0.0008281354093924,-0.0017443456454202,0.0,0.0,0.0,-0.0046440297737717,60.0,-3.041412353515625,-0.0,-6.27488248028385e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,9.006772597786039e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.48457163758576e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,7.005275983829051e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.484564361628144e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,0.0004499068891163,287.3533020019531,294.1499938964844,280.4430847167969,279.7398986816406,286.2192687988281,284.19561767578125,286.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845062159001,1.1775267427793779e-09,0.0009845050517469,-0.0021112281829118,0.0,0.0,0.0,-0.0055201477371156,60.0,-3.7248518466949454,-0.0,-6.279669406694667e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.029881766764448e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.508906077826396e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,7.023249781923369e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.508899529464544e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,0.0004510612343437,287.348388671875,294.1499938964844,280.4669494628906,279.7777709960937,286.12127685546875,284.09637451171875,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405366899339354e-09,0.0009621665813028,-0.0028250177856534,0.0,0.0,0.0,-0.0055269417352974,60.0,-4.175981521606445,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.029881766764448e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.508906077826396e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,7.023249781923369e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.508899529464544e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,0.0004510612343437,287.348388671875,294.1499938964844,280.4669494628906,279.7777709960937,286.12127685546875,284.09637451171875,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405366899339354e-09,0.0009621665813028,-0.0028250177856534,0.0,0.0,0.0,-0.0055269417352974,60.0,-4.175981521606445,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,9.05096749193035e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.53111084527336e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,7.0396505179815e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.531104296911508e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.0004521145310718,287.3435363769531,294.1499938964844,280.4924011230469,279.8171691894531,286.0250244140625,283.9538879394531,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644147357903,1.7031897003860763e-09,0.0009644130477681,-0.0035132807679474,0.0,0.0,0.0,-0.0056571527384221,60.0,-4.229550838470459,-0.0,-6.341434044543348e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,9.05096749193035e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.53111084527336e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,7.0396505179815e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.531104296911508e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.0004521145310718,287.3435363769531,294.1499938964844,280.4924011230469,279.8171691894531,286.0250244140625,283.9538879394531,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644147357903,1.7031897003860763e-09,0.0009644130477681,-0.0035132807679474,0.0,0.0,0.0,-0.0056571527384221,60.0,-4.229550838470459,-0.0,-6.341434044543348e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.061346645466985e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.542040061205626e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,7.047722465358675e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.542033512843771e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0004526329867076,287.3387145996094,294.1499938964844,280.51922607421875,279.8578491210937,285.93072509765625,283.78955078125,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655202156864,1.8324348705078821e-09,0.0009655183530412,-0.0038519564550369,0.0,0.0,0.0,-0.0057212258689105,60.0,-4.225735664367676,-0.0,-6.355978854344357e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.061346645466985e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.542040061205626e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,7.047722465358675e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.542033512843771e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0004526329867076,287.3387145996094,294.1499938964844,280.51922607421875,279.8578491210937,285.93072509765625,283.78955078125,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655202156864,1.8324348705078821e-09,0.0009655183530412,-0.0038519564550369,0.0,0.0,0.0,-0.0057212258689105,60.0,-4.225735664367676,-0.0,-6.355978854344357e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,9.065537597052752e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.546453657094388e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,7.050982094369829e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,9.546447108732536e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,0.00045284233056,287.3339233398437,294.1499938964844,280.5473022460937,279.8995361328125,285.8385009765625,283.6212158203125,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659664356149,1.8845902616249077e-09,0.0009659645729698,-0.0039886245504021,0.0,0.0,0.0,-0.0057470826432108,60.0,-4.21193790435791,-0.0,-6.361852911140886e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,9.065537597052752e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.546453657094388e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,7.050982094369829e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,9.546447108732536e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,0.00045284233056,287.3339233398437,294.1499938964844,280.5473022460937,279.8995361328125,285.8385009765625,283.6212158203125,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659664356149,1.8845902616249077e-09,0.0009659645729698,-0.0039886245504021,0.0,0.0,0.0,-0.0057470826432108,60.0,-4.21193790435791,-0.0,-6.361852911140886e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.065504855243488e-05,297.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.54641873249784e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,7.050956628518179e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.54641291173175e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,0.0004528407007455,287.33154296875,294.1499938964844,280.5617370605469,279.920654296875,285.7931213378906,283.5397644042969,286.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659627685323,1.884154166020835e-09,0.0009659609058871,-0.0039874818176031,0.0,0.0,0.0,-0.0057468665763735,60.0,-4.203257083892822,-0.0,-6.361803173149383e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.065537597052752e-05,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.546453657094388e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,7.050982094369829e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,9.546447108732536e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,0.00045284233056,287.32916259765625,294.1499938964844,280.5764465332031,279.9419250488281,285.748291015625,283.4609680175781,286.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659659699536,1.884530309581578e-09,0.0009659640491008,-0.003988467156887,0.0,0.0,0.0,-0.0057470528408885,60.0,-4.19386625289917,-0.0,-6.36184580571353e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.072766260942444e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,9.554065036354586e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,7.056604226818308e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.554059215588496e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,0.0004532033926807,287.324462890625,294.1499938964844,280.6064758300781,279.9847717285156,285.6600952148437,283.30584716796875,286.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667351841926,1.9745289847605822e-09,0.0009667332051321,-0.0042243003845214,0.0,0.0,0.0,-0.0057916669175028,60.0,-4.1755051612854,-0.0,-6.371988092723768e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.072766260942444e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,9.554065036354586e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,7.056604226818308e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.554059215588496e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,0.0004532033926807,287.324462890625,294.1499938964844,280.6064758300781,279.9847717285156,285.6600952148437,283.30584716796875,286.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667351841926,1.9745289847605822e-09,0.0009667332051321,-0.0042243003845214,0.0,0.0,0.0,-0.0057916669175028,60.0,-4.1755051612854,-0.0,-6.371988092723768e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,9.099669841816647e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.582396160112694e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,7.077529153320938e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.582390339346604e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,0.0004545473202597,287.3197937011719,294.1499938964844,280.63726806640625,280.02783203125,285.57373046875,283.1362609863281,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696006891317,2.3096666801336596e-09,0.0009695983608253,-0.0051024900749325,0.0,0.0,0.0,-0.0059578060172498,60.0,-4.1623735427856445,-0.0,-6.409828046116672e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,9.099669841816647e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.582396160112694e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,7.077529153320938e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.582390339346604e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,0.0004545473202597,287.3197937011719,294.1499938964844,280.63726806640625,280.02783203125,285.57373046875,283.1362609863281,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696006891317,2.3096666801336596e-09,0.0009695983608253,-0.0051024900749325,0.0,0.0,0.0,-0.0059578060172498,60.0,-4.1623735427856445,-0.0,-6.409828046116672e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.14633201318793e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.63153361226432e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,7.113821629900485e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.631527063902467e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,0.0004568781878333,287.31512451171875,294.1499938964844,280.66864013671875,280.0707702636719,285.48907470703125,282.9271850585937,286.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974571739789,2.890969241775565e-09,0.000974568829406,-0.0066256960853934,0.0,0.0,0.0,-0.0062459814362227,60.0,-4.1579179763793945,-0.0,-6.475727332144744e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.14633201318793e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.63153361226432e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,7.113821629900485e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.631527063902467e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,0.0004568781878333,287.31512451171875,294.1499938964844,280.66864013671875,280.0707702636719,285.48907470703125,282.9271850585937,286.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974571739789,2.890969241775565e-09,0.000974568829406,-0.0066256960853934,0.0,0.0,0.0,-0.0062459814362227,60.0,-4.1579179763793945,-0.0,-6.475727332144744e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.195999155053868e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.683835378382356e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,7.15245187166147e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.683829557616264e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,0.0004593591729644,287.3104858398437,294.1499938964844,280.700439453125,280.1133117675781,285.40594482421875,282.6810913085937,286.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979863689281,3.509720736261101e-09,0.0009798601968213,-0.0082469806075096,0.0,0.0,0.0,-0.0065527250990271,60.0,-4.158045768737793,-0.0,-6.546242303784311e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.195999155053868e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.683835378382356e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,7.15245187166147e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.683829557616264e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,0.0004593591729644,287.3104858398437,294.1499938964844,280.700439453125,280.1133117675781,285.40594482421875,282.6810913085937,286.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979863689281,3.509720736261101e-09,0.0009798601968213,-0.0082469806075096,0.0,0.0,0.0,-0.0065527250990271,60.0,-4.158045768737793,-0.0,-6.546242303784311e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.217270417138934e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.70623514149338e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,7.1689959440846e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.706229320727287e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,0.0004604216956067,287.30816650390625,294.1499938964844,280.7164306640625,280.1343688964844,285.364990234375,282.5511474609375,286.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821300627663,3.774709878001658e-09,0.000982126337476,-0.0089413002133369,0.0,0.0,0.0,-0.0066840928047895,60.0,-4.15753984451294,-0.0,-6.576557609605517e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
