time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,9.08925212570466e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,9.571424743626268e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,7.0694244641345e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,9.571419650455935e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,0.0004540269437711,287.22296142578125,294.1499938964844,281.3950500488281,280.7318725585937,284.0863647460937,281.2230529785156,286.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831020422,2.1786825676883836e-09,0.0009684809483587,-0.0047592604532837,0.0,0.0,0.0,-0.0058928849175572,60.0,-3.648800849914551,-0.0,-6.395025309302582e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,9.069859515875578e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,9.551002585794775e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,7.054341404000297e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,9.550998220220208e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,0.0004530582227744,287.2210693359375,294.1499938964844,281.4150695800781,280.7440490722656,284.0633544921875,281.2284851074219,286.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664161480031,1.937048077493841e-09,0.0009664142271503,-0.0041260840371251,0.0,0.0,0.0,-0.0057730935513973,60.0,-3.625401735305786,-0.0,-6.36776320561694e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,9.050586959347128e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,9.530707757221536e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,7.039351476123556e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.530703391646966e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,0.0004520955262705,287.2172546386719,294.1499938964844,281.45526123046875,280.76824951171875,284.0185241699219,281.2384338378906,286.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.696892071301192e-09,0.0009643597877584,-0.0034967777319252,0.0,0.0,0.0,-0.0056540337391197,60.0,-3.584463596343994,-0.0,-6.340725633435795e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,9.050586959347128e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,9.530707757221536e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,7.039351476123556e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.530703391646966e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,0.0004520955262705,287.2172546386719,294.1499938964844,281.45526123046875,280.76824951171875,284.0185241699219,281.2384338378906,286.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.696892071301192e-09,0.0009643597877584,-0.0034967777319252,0.0,0.0,0.0,-0.0056540337391197,60.0,-3.584463596343994,-0.0,-6.340725633435795e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,9.048121137311682e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,9.528111695544794e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,7.037433533696458e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,9.528107329970226e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,0.00045197235886,287.2134704589844,294.1499938964844,281.4955749511719,280.79229736328125,283.97509765625,281.24871826171875,286.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.666130455824088e-09,0.0009640964563004,-0.0034161696676164,0.0,0.0,0.0,-0.0056387824006378,60.0,-3.551619052886963,-0.0,-6.337266711398115e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,9.048121137311682e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,9.528111695544794e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,7.037433533696458e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,9.528107329970226e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,0.00045197235886,287.2134704589844,294.1499938964844,281.4955749511719,280.79229736328125,283.97509765625,281.24871826171875,286.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.666130455824088e-09,0.0009640964563004,-0.0034161696676164,0.0,0.0,0.0,-0.0056387824006378,60.0,-3.551619052886963,-0.0,-6.337266711398115e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,9.045188926393166e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,9.525023779133336e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,0.0004518258792813,287.209716796875,294.1499938964844,281.5359191894531,280.8162536621094,283.93316650390625,281.26007080078125,286.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295521598763683e-09,0.0009637838811613,-0.0033203188795596,0.0,0.0,0.0,-0.0056206500157713,60.0,-3.5220892429351807,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,9.045188926393166e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,9.525023779133336e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,0.0004518258792813,287.209716796875,294.1499938964844,281.5359191894531,280.8162536621094,283.93316650390625,281.26007080078125,286.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295521598763683e-09,0.0009637838811613,-0.0033203188795596,0.0,0.0,0.0,-0.0056206500157713,60.0,-3.5220892429351807,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,9.034996037371457e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2988586425781,0.0,0.0,0.0004513167368713,287.2059936523437,294.1499938964844,281.57623291015625,280.8401184082031,283.89263916015625,281.2714538574219,286.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502519220153431e-09,0.0009626977844163,-0.0029874378815293,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.49116325378418,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,9.034996037371457e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2988586425781,0.0,0.0,0.0004513167368713,287.2059936523437,294.1499938964844,281.57623291015625,280.8401184082031,283.89263916015625,281.2714538574219,286.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502519220153431e-09,0.0009626977844163,-0.0029874378815293,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.49116325378418,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,9.027236956171691e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,9.506119386060163e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,7.021189958322793e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,9.506115020485596e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970275878906,0.0,0.0,0.0004509291611611,287.20416259765625,294.1499938964844,281.5963439941406,280.8520202636719,283.8729248046875,281.2767639160156,286.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405831340228758e-09,0.000961871293839,-0.0027340732049196,0.0,0.0,0.0,-0.0055097439326345,60.0,-3.474912405014038,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,9.014846727950498e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.49307213886641e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,7.011552952462807e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,9.49306777329184e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,0.0004503102391026,287.20233154296875,294.1499938964844,281.6163635253906,280.8639221191406,283.8536071777344,281.2811889648437,286.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.25144583584813e-09,0.0009605510858818,-0.0023295152932405,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.4574127197265625,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,9.002794104162604e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,9.480379958404228e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,7.002179336268455e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,9.48037559282966e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.292236328125,0.0,0.0,0.0004497081972658,287.19940185546875,294.1499938964844,281.65625,280.8877258300781,283.8182983398437,281.2876281738281,286.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007412020931951,8.828364150836873e-10,0.0007412012200802,-0.0015797889791429,0.0,0.0,0.0,-0.0041637406684458,60.0,-3.177602529525757,-0.0,-6.27391401053501e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,9.002794104162604e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,9.480379958404228e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,7.002179336268455e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,9.48037559282966e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.292236328125,0.0,0.0,0.0004497081972658,287.19940185546875,294.1499938964844,281.65625,280.8877258300781,283.8182983398437,281.2876281738281,286.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007412020931951,8.828364150836873e-10,0.0007412012200802,-0.0015797889791429,0.0,0.0,0.0,-0.0041637406684458,60.0,-3.177602529525757,-0.0,-6.27391401053501e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,3.6933655792381614e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,3.889293657266535e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,2.872620098059997e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,3.889291838277131e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,0.0001844912476371,287.20037841796875,294.1499938964844,281.69580078125,280.9114990234375,283.7991027832031,281.2933959960937,286.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004307185881771,5.294572003045062e-10,0.0004307180643081,-0.000961233745329,0.0,0.0,0.0,-0.0024204379878938,60.0,-2.047638416290283,-0.0,-1.055913489977911e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,3.6933655792381614e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,3.889293657266535e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,2.872620098059997e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,3.889291838277131e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,0.0001844912476371,287.20037841796875,294.1499938964844,281.69580078125,280.9114990234375,283.7991027832031,281.2933959960937,286.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004307185881771,5.294572003045062e-10,0.0004307180643081,-0.000961233745329,0.0,0.0,0.0,-0.0024204379878938,60.0,-2.047638416290283,-0.0,-1.055913489977911e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,2.389123801549431e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,2.515863525331952e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,1.858208997873589e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,2.5158624339383096e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,0.0001193416755995,287.23095703125,294.1499938964844,281.7348937988281,280.935302734375,283.8016967773437,281.3164978027344,286.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002568122581578,3.2064831345657296e-10,0.0002568119089119,-0.0005861780373379,0.0,0.0,0.0,-0.0014462078688666,60.0,-1.0551793575286863,-0.0,-4.4183576797252044e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,2.389123801549431e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,2.515863525331952e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,1.858208997873589e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,2.5158624339383096e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,0.0001193416755995,287.23095703125,294.1499938964844,281.7348937988281,280.935302734375,283.8016967773437,281.3164978027344,286.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002568122581578,3.2064831345657296e-10,0.0002568119089119,-0.0005861780373379,0.0,0.0,0.0,-0.0014462078688666,60.0,-1.0551793575286863,-0.0,-4.4183576797252044e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,1.6276024325634353e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,1.7139444025815465e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,1.265914033865556e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,1.713943674985785e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,8.130210335366428e-05,287.234375,294.1499938964844,281.7734069824219,280.9591979980469,283.79998779296875,281.32635498046875,286.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000173123931745,2.1660964688585688e-10,0.0001731237134663,-0.0003963467606808,0.0,0.0,0.0,-0.0009752039331942,60.0,-0.7456526756286621,-0.0,-2.0505963593819843e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,1.6276024325634353e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,1.7139444025815465e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,1.265914033865556e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,1.713943674985785e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,8.130210335366428e-05,287.234375,294.1499938964844,281.7734069824219,280.9591979980469,283.79998779296875,281.32635498046875,286.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000173123931745,2.1660964688585688e-10,0.0001731237134663,-0.0003963467606808,0.0,0.0,0.0,-0.0009752039331942,60.0,-0.7456526756286621,-0.0,-2.0505963593819843e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,1.3813773875881452e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,1.454657467547804e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,1.074405463441508e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,1.4546568309015129e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,6.900265725562349e-05,287.2355651855469,294.1499938964844,281.7924499511719,280.97119140625,283.7997741699219,281.33026123046875,286.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471900468459,1.8409757052140208e-10,0.0001471898722229,-0.0003368059115018,0.0,0.0,0.0,-0.0008290794794447,60.0,-0.6279367804527283,-0.0,-1.4770941136887927e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,1.1695875400619116e-05,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,1.2316325410210991e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,9.096799658436794e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,1.2316319953242784e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,5.8423316659173e-05,287.2365417480469,294.1499938964844,281.811279296875,280.9831848144531,283.7996826171875,281.3333740234375,286.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246231986442,1.5587216239953958e-10,0.0001246230385731,-0.000285167567199,0.0,0.0,0.0,-0.0007019668119028,60.0,-0.5296677350997925,-0.0,-1.0588854237880696e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,7.699914021941368e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,8.10838355391752e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,5.988827069813851e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,8.108379915938713e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,3.8462665543193e-05,287.2377624511719,294.1499938964844,281.8484191894531,281.00732421875,283.7996520996094,281.3375244140625,286.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-8.20453860796988e-05,1.0261796273836056e-10,8.20452842162922e-05,-0.0001877391187008,0.0,0.0,0.0,-0.0004621380940079,60.0,-0.3645418882369995,-0.0,-4.589393309828437e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,7.699914021941368e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,8.10838355391752e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,5.988827069813851e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,8.108379915938713e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,3.8462665543193e-05,287.2377624511719,294.1499938964844,281.8484191894531,281.00732421875,283.7996520996094,281.3375244140625,286.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-8.20453860796988e-05,1.0261796273836056e-10,8.20452842162922e-05,-0.0001877391187008,0.0,0.0,0.0,-0.0004621380940079,60.0,-0.3645418882369995,-0.0,-4.589393309828437e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,4.198764600005234e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,4.42150303570088e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,3.2657083011145005e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,4.4215012167114764e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,2.0973697246517983e-05,287.2382507324219,294.1499938964844,281.8847045898437,281.0316162109375,283.7996826171875,281.3392944335937,286.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.473951776162721e-05,5.5957714156784626e-11,4.473946319194511e-05,-0.0001023744262056,0.0,0.0,0.0,-0.0002520048001315,60.0,-0.2240089774131775,-0.0,-1.3646664354105548e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,4.198764600005234e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,4.42150303570088e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,3.2657083011145005e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,4.4215012167114764e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,2.0973697246517983e-05,287.2382507324219,294.1499938964844,281.8847045898437,281.0316162109375,283.7996826171875,281.3392944335937,286.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.473951776162721e-05,5.5957714156784626e-11,4.473946319194511e-05,-0.0001023744262056,0.0,0.0,0.0,-0.0002520048001315,60.0,-0.2240089774131775,-0.0,-1.3646664354105548e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,1.847673502197722e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,1.945689973581466e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,1.4370805274666054e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,1.945689064086764e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.229511306330096e-06,287.2383117675781,294.1499938964844,281.9200439453125,281.0561218261719,283.7996520996094,281.3397521972656,286.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9687849999172613e-05,2.4624484742941096e-11,1.9687824533320963e-05,-4.50502811872866e-05,0.0,0.0,0.0,-0.0001108959695557,60.0,-0.114961177110672,-0.0,-2.642615119785585e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,1.847673502197722e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,1.945689973581466e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,1.4370805274666054e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,1.945689064086764e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.229511306330096e-06,287.2383117675781,294.1499938964844,281.9200439453125,281.0561218261719,283.7996520996094,281.3397521972656,286.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9687849999172613e-05,2.4624484742941096e-11,1.9687824533320963e-05,-4.50502811872866e-05,0.0,0.0,0.0,-0.0001108959695557,60.0,-0.114961177110672,-0.0,-2.642615119785585e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,6.270725521062559e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,6.603378324143705e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,4.877234687228338e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,6.603375481972762e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,3.1323570510721765e-06,287.23834228515625,294.1499938964844,281.954345703125,281.08087158203125,283.7996826171875,281.33984375,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.681848844891647e-06,8.357261063740573e-12,6.681840659439331e-06,-1.5289533621398732e-05,0.0,0.0,0.0,-3.7636913475580513e-05,60.0,-0.0495328977704048,-0.0,-3.0438206208988072e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,6.270725521062559e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,6.603378324143705e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,4.877234687228338e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,6.603375481972762e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,3.1323570510721765e-06,287.23834228515625,294.1499938964844,281.954345703125,281.08087158203125,283.7996826171875,281.33984375,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.681848844891647e-06,8.357261063740573e-12,6.681840659439331e-06,-1.5289533621398732e-05,0.0,0.0,0.0,-3.7636913475580513e-05,60.0,-0.0495328977704048,-0.0,-3.0438206208988072e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,3.2037868891166e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,3.373743311385624e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,2.4918361418713175e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,3.373741606083059e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,1.6003577911760658e-06,287.23834228515625,294.1499938964844,281.9710693359375,281.0933532714844,283.7996826171875,281.33984375,286.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.413867716517416e-06,4.269857904748431e-12,3.413863623791258e-06,-7.811656359990593e-06,0.0,0.0,0.0,-1.922932278830558e-05,60.0,-0.0304474215954542,-0.0,-7.945307281022329e-13,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,1.384014325367389e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,1.457434422036386e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,1.076456470627818e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,1.45743371149365e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,6.913438141964434e-07,287.2383117675781,294.1499938964844,281.9875183105469,281.1059265136719,283.7996520996094,281.3398132324219,286.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4747956811334006e-06,1.8445796105825973e-12,1.474793862143997e-06,-3.374627112862072e-06,0.0,0.0,0.0,-8.307091775350273e-06,60.0,-0.0171887632459402,-0.0,-1.4827388991091317e-13,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,9.185298743830115e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,9.672565859375482e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,7.144127067704176e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,9.672561418483385e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,4.5882465826707643e-08,287.2383117675781,294.1499938964844,282.0194091796875,281.1312866210937,283.7996520996094,281.3398132324219,286.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-9.788148958023157e-08,1.2245948341742946e-13,9.78813687879665e-08,-2.239711704987713e-07,0.0,0.0,0.0,-5.513575160875916e-07,60.0,-0.0041442345827817,-0.0,-6.530855369204374e-16,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,9.185298743830115e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,9.672565859375482e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,7.144127067704176e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,9.672561418483385e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,4.5882465826707643e-08,287.2383117675781,294.1499938964844,282.0194091796875,281.1312866210937,283.7996520996094,281.3398132324219,286.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-9.788148958023157e-08,1.2245948341742946e-13,9.78813687879665e-08,-2.239711704987713e-07,0.0,0.0,0.0,-5.513575160875916e-07,60.0,-0.0041442345827817,-0.0,-6.530855369204374e-16,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,-1.7868120316677503e-09,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,-1.8815999869303823e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,-1.389743875535032e-09,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,-1.8815990987519622e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,-8.925495897926794e-09,287.2383117675781,294.1499938964844,282.04998779296875,281.1570129394531,283.7996520996094,281.3398132324219,286.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,1.9038841614360532e-08,-2.3808175076594013e-14,-1.9038816745364784e-08,4.356429883500823e-08,0.0,0.0,0.0,1.0723306331783533e-07,60.0,-0.000780941627454,-0.0,-2.471389684565097e-17,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,-1.7868120316677503e-09,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,-1.8815999869303823e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,-1.389743875535032e-09,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,-1.8815990987519622e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,-8.925495897926794e-09,287.2383117675781,294.1499938964844,282.04998779296875,281.1570129394531,283.7996520996094,281.3398132324219,286.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,1.9038841614360532e-08,-2.3808175076594013e-14,-1.9038816745364784e-08,4.356429883500823e-08,0.0,0.0,0.0,1.0723306331783533e-07,60.0,-0.000780941627454,-0.0,-2.471389684565097e-17,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,7.91119703080767e-09,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,8.330875544970695e-09,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,6.153158427224525e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,8.330871992257016e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,3.951806704094452e-08,287.2383117675781,294.1499938964844,282.0767517089844,281.18017578125,283.7996520996094,281.3398132324219,286.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.42884162466362e-08,1.0542966917244725e-13,8.428830966522582e-08,-1.9287713826088293e-07,0.0,0.0,0.0,-4.747707862406969e-07,60.0,-0.0002495244843885,-0.0,-4.84471135033497e-16,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,7.91119703080767e-09,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,8.330875544970695e-09,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,6.153158427224525e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,8.330871992257016e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,3.951806704094452e-08,287.2383117675781,294.1499938964844,282.0767517089844,281.18017578125,283.7996520996094,281.3398132324219,286.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.42884162466362e-08,1.0542966917244725e-13,8.428830966522582e-08,-1.9287713826088293e-07,0.0,0.0,0.0,-4.747707862406969e-07,60.0,-0.0002495244843885,-0.0,-4.84471135033497e-16,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
