time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,7.355300368772077e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,7.745488517230116e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,5.720793794239398e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,7.745484964516437e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,3.674124684494018e-07,287.2383117675781,294.1499938964844,282.0975036621094,281.1980895996094,283.7996520996094,281.3398132324219,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.836906661395915e-07,9.80212547414816e-13,7.836896998014709e-07,-1.7932951550392318e-06,0.0,0.0,0.0,-4.414308932609856e-06,60.0,-0.0010701370192691,-0.0,-4.1877840848943484e-14,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,7.355300368772077e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,7.745488517230116e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,5.720793794239398e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,7.745484964516437e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,3.674124684494018e-07,287.2383117675781,294.1499938964844,282.0975036621094,281.1980895996094,283.7996520996094,281.3398132324219,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.836906661395915e-07,9.80212547414816e-13,7.836896998014709e-07,-1.7932951550392318e-06,0.0,0.0,0.0,-4.414308932609856e-06,60.0,-0.0010701370192691,-0.0,-4.1877840848943484e-14,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,1.7782771521979157e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,1.8726122164025585e-07,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,1.383105541208352e-07,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,1.872611363751276e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,8.882861948222853e-07,287.2383117675781,294.1499938964844,282.10577392578125,281.2052001953125,283.7996520996094,281.3398132324219,286.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.894721094686247e-06,2.369843904448388e-12,1.8947187072626548e-06,-4.3356312744435854e-06,0.0,0.0,0.0,-1.0672432836145164e-05,60.0,-0.0033465197775512,-0.0,-2.447836312986784e-13,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,3.463629241196031e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,3.647369908321707e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,2.693936096420657e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,3.647368203019141e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,1.7301545085501855e-06,287.23828125,294.1499938964844,282.1127014160156,281.2111511230469,283.7996520996094,281.3398132324219,286.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.690458242999739e-06,4.615871920798931e-12,3.69045369552623e-06,-8.444742888968904e-06,0.0,0.0,0.0,-2.078730904031545e-05,60.0,-0.0068670003674924,-0.0,-9.286375921707668e-13,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,1.0077752676806997e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,1.0612363894324517e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,7.838258966330613e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,1.0612359346851008e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,5.034045898355544e-06,287.2382202148437,294.1499938964844,282.122802734375,281.2197265625,283.7996520996094,281.3398132324219,286.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.07378073153086e-05,1.3430344510123591e-11,1.0737794582382776e-05,-2.45708906732034e-05,0.0,0.0,0.0,-6.0483027482405305e-05,60.0,-0.0218142438679933,-0.0,-7.861599392311458e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,1.0077752676806997e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,1.0612363894324517e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,7.838258966330613e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,1.0612359346851008e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,5.034045898355544e-06,287.2382202148437,294.1499938964844,282.122802734375,281.2197265625,283.7996520996094,281.3398132324219,286.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.07378073153086e-05,1.3430344510123591e-11,1.0737794582382776e-05,-2.45708906732034e-05,0.0,0.0,0.0,-6.0483027482405305e-05,60.0,-0.0218142438679933,-0.0,-7.861599392311458e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,2.1194030068727443e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,2.231834287158563e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,1.64842583671998e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,2.231833377663861e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,1.0586855751171242e-05,287.2382202148437,294.1499938964844,282.1282653808594,281.2242431640625,283.7996520996094,281.3399658203125,286.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2582322344533168e-05,2.8244897740115068e-11,2.2582295059692115e-05,-5.1674109272426e-05,0.0,0.0,0.0,-0.0001271998189622,60.0,-0.0520410127937793,-0.0,-3.4770467755018686e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,2.1194030068727443e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,2.231834287158563e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,1.64842583671998e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,2.231833377663861e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,1.0586855751171242e-05,287.2382202148437,294.1499938964844,282.1282653808594,281.2242431640625,283.7996520996094,281.3399658203125,286.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2582322344533168e-05,2.8244897740115068e-11,2.2582295059692115e-05,-5.1674109272426e-05,0.0,0.0,0.0,-0.0001271998189622,60.0,-0.0520410127937793,-0.0,-3.4770467755018686e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,3.457580305621377e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,3.641000148491002e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,2.689231223484967e-06,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,3.6409985568752745e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,1.7271329852519557e-05,287.2384033203125,294.1499938964844,282.1295166015625,281.22509765625,283.7996826171875,281.3405456542969,286.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.6840825487161055e-05,4.607876233353458e-11,3.684077819343656e-05,-8.430108573520556e-05,0.0,0.0,0.0,-0.0002075139054795,60.0,-0.0934409499168396,-0.0,-9.253969118772075e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,3.457580305621377e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,3.641000148491002e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,2.689231223484967e-06,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,3.6409985568752745e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,1.7271329852519557e-05,287.2384033203125,294.1499938964844,282.1295166015625,281.22509765625,283.7996826171875,281.3405456542969,286.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.6840825487161055e-05,4.607876233353458e-11,3.684077819343656e-05,-8.430108573520556e-05,0.0,0.0,0.0,-0.0002075139054795,60.0,-0.0934409499168396,-0.0,-9.253969118772075e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,5.4180641200218815e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,5.705484454665566e-06,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,4.214053205942037e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,5.7054821809288114e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,2.706435043364764e-05,287.2387390136719,294.1499938964844,282.12701416015625,281.2226257324219,283.7997131347656,281.341796875,286.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.772983786300756e-05,7.220577608046952e-11,5.772976510343142e-05,-0.0001321004820056,0.0,0.0,0.0,-0.0003251758171245,60.0,-0.1477352231740951,-0.0,-2.2723317671946567e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,5.4180641200218815e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,5.705484454665566e-06,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,4.214053205942037e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,5.7054821809288114e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,2.706435043364764e-05,287.2387390136719,294.1499938964844,282.12701416015625,281.2226257324219,283.7997131347656,281.341796875,286.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.772983786300756e-05,7.220577608046952e-11,5.772976510343142e-05,-0.0001321004820056,0.0,0.0,0.0,-0.0003251758171245,60.0,-0.1477352231740951,-0.0,-2.2723317671946567e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,7.27554424884147e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,7.661501513211988e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,5.658760983351385e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,7.66149787523318e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,3.634284803410992e-05,287.2391052246094,294.1499938964844,282.1244812011719,281.2203063964844,283.7997436523437,281.343017578125,286.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.752121018711478e-05,9.695991926017555e-11,7.752111559966579e-05,-0.0001773882977431,0.0,0.0,0.0,-0.0004366550710983,60.0,-0.1919923424720764,-0.0,-4.0974573733976167e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,1.0104215107276104e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,1.0640229447744788e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,7.85884003562387e-06,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,1.0640224900271278e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,5.047264494351112e-05,287.2396240234375,294.1499938964844,282.1211853027344,281.21728515625,283.7997436523437,281.3450012207031,286.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076606131391,1.3465698001091648e-10,0.0001076604821719,-0.0002463550481479,0.0,0.0,0.0,-0.0006064218468964,60.0,-0.2605333924293518,-0.0,-7.902939413995114e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,1.8897175323218107e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,1.9899644030374475e-05,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,1.469781454943586e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,1.9899634935427457e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,9.439529821975157e-05,287.2420349121094,294.1499938964844,282.1124572753906,281.2094116210937,283.7994689941406,281.3534545898437,286.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013502817135,2.51839632481321e-10,0.0002013500343309,-0.0004607407317962,0.0,0.0,0.0,-0.0011341496137902,60.0,-0.4904063642024994,-0.0,-2.7642494959678743e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,1.8897175323218107e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,1.9899644030374475e-05,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,1.469781454943586e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,1.9899634935427457e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,9.439529821975157e-05,287.2420349121094,294.1499938964844,282.1124572753906,281.2094116210937,283.7994689941406,281.3534545898437,286.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013502817135,2.51839632481321e-10,0.0002013500343309,-0.0004607407317962,0.0,0.0,0.0,-0.0011341496137902,60.0,-0.4904063642024994,-0.0,-2.7642494959678743e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,3.035215922864154e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,3.196229590685107e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,2.3607253751833923e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,3.196228499291465e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,0.0001516153133707,287.2463073730469,294.1499938964844,282.101318359375,281.1994323730469,283.7972106933594,281.36651611328125,286.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234054893255,4.0450029437089086e-10,0.0003234050818718,-0.0007400330505333,0.0,0.0,0.0,-0.0018216533353552,60.0,-0.8352567553520203,-0.0,-7.13119963080544e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,3.035215922864154e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,3.196229590685107e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,2.3607253751833923e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,3.196228499291465e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,0.0001516153133707,287.2463073730469,294.1499938964844,282.101318359375,281.1994323730469,283.7972106933594,281.36651611328125,286.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234054893255,4.0450029437089086e-10,0.0003234050818718,-0.0007400330505333,0.0,0.0,0.0,-0.0018216533353552,60.0,-0.8352567553520203,-0.0,-7.13119963080544e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,3.54430521838367e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,3.732325421879068e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,2.756683898041956e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,3.732323966687545e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,0.0001770453673088,287.2505187988281,294.1499938964844,282.0881652832031,281.187744140625,283.79229736328125,281.3790588378906,286.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800041449721,4.74704553443672e-10,0.0003800036793109,-0.0008680027094669,0.0,0.0,0.0,-0.0021400991827249,60.0,-1.1163206100463867,-0.0,-9.724014482515033e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,3.54430521838367e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,3.732325421879068e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,2.756683898041956e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,3.732323966687545e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,0.0001770453673088,287.2505187988281,294.1499938964844,282.0881652832031,281.187744140625,283.79229736328125,281.3790588378906,286.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800041449721,4.74704553443672e-10,0.0003800036793109,-0.0008680027094669,0.0,0.0,0.0,-0.0021400991827249,60.0,-1.1163206100463867,-0.0,-9.724014482515033e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,1.760290797392372e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,1.853671710705385e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,1.3691161257156637e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,1.853670801210683e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,8.793015877017751e-05,287.2525329589844,294.1499938964844,282.0734558105469,281.1746826171875,283.78155517578125,281.38922119140625,286.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000499261310324,5.467892805199881e-10,0.0004992607864551,-0.0009382572607137,0.0,0.0,0.0,-0.0027645730879157,60.0,-1.3356666564941406,-0.0,-2.398568010875124e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,1.760290797392372e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,1.853671710705385e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,1.3691161257156637e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,1.853670801210683e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,8.793015877017751e-05,287.2525329589844,294.1499938964844,282.0734558105469,281.1746826171875,283.78155517578125,281.38922119140625,286.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000499261310324,5.467892805199881e-10,0.0004992607864551,-0.0009382572607137,0.0,0.0,0.0,-0.0027645730879157,60.0,-1.3356666564941406,-0.0,-2.398568010875124e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,3.909454244421795e-05,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,4.116845229873434e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,3.0406888981815428e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,4.11684341088403e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,0.0001952853199327,287.2572021484375,294.1499938964844,282.065673828125,281.16778564453125,283.77838134765625,281.39874267578125,286.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000416558352299,5.21011123133519e-10,0.0004165578575339,-0.0009531891555525,0.0,0.0,0.0,-0.002346359193325,60.0,-1.356353521347046,-0.0,-1.1830835866533109e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,4.554671249934472e-05,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,4.796290158992633e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,3.542524791555479e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,4.796287976205349e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,0.0002275152510264,287.2584533691406,294.1499938964844,282.05767822265625,281.16070556640625,283.773193359375,281.4029846191406,286.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005112477228976,6.32980945436401e-10,0.0005112470826134,-0.0011528701288625,0.0,0.0,0.0,-0.0028757574036717,60.0,-1.442432165145874,-0.0,-1.6058212537473082e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.005376341519877e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.483098256168888e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,7.004186772974208e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.48309461819008e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0004498371563386,287.2579345703125,294.1499938964844,282.04119873046875,281.1461486816406,283.75311279296875,281.4255065917969,286.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009199959458783,1.0936818117812663e-09,0.0009199948399327,-0.0019553096499294,0.0,0.0,0.0,-0.0051579191349446,60.0,-2.294984817504883,-0.0,-6.27749869863692e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.005376341519877e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.483098256168888e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,7.004186772974208e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.48309461819008e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0004498371563386,287.2579345703125,294.1499938964844,282.04119873046875,281.1461486816406,283.75311279296875,281.4255065917969,286.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009199959458783,1.0936818117812663e-09,0.0009199948399327,-0.0019553096499294,0.0,0.0,0.0,-0.0051579191349446,60.0,-2.294984817504883,-0.0,-6.27749869863692e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.020126890391111e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.498631698079409e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,7.015659502940252e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.4986280601006e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,0.0004505740071181,287.25341796875,294.1499938964844,282.0245361328125,281.1314392089844,283.72381591796875,281.439453125,286.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887770283967,1.3447409852318515e-09,0.0009887757478281,-0.0025465632788836,0.0,0.0,0.0,-0.0056173224002122,60.0,-3.018096208572388,-0.0,-6.298076726807268e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.020126890391111e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.498631698079409e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,7.015659502940252e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.4986280601006e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,0.0004505740071181,287.25341796875,294.1499938964844,282.0245361328125,281.1314392089844,283.72381591796875,281.439453125,286.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887770283967,1.3447409852318515e-09,0.0009887757478281,-0.0025465632788836,0.0,0.0,0.0,-0.0056173224002122,60.0,-3.018096208572388,-0.0,-6.298076726807268e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.032696107169612e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.51186812017113e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.025436207186431e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,9.51186375459656e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.0004512018640525,287.24932861328125,294.1499938964844,282.0080871582031,281.116943359375,283.6946716308594,281.4580383300781,286.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624506346881,1.473590360845378e-09,0.0009624491794966,-0.0029116331133991,0.0,0.0,0.0,-0.0055433274246752,60.0,-3.134142637252808,-0.0,-6.315637079978842e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.032696107169612e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.51186812017113e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.025436207186431e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,9.51186375459656e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.0004512018640525,287.24932861328125,294.1499938964844,282.0080871582031,281.116943359375,283.6946716308594,281.4580383300781,286.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624506346881,1.473590360845378e-09,0.0009624491794966,-0.0029116331133991,0.0,0.0,0.0,-0.0055433274246752,60.0,-3.134142637252808,-0.0,-6.315637079978842e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.032767411554232e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.511943062534556e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,7.025490776868537e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,9.511938696959989e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,0.0004512054147198,287.2452087402344,294.1499938964844,281.9923095703125,281.10308837890625,283.665771484375,281.47711181640625,286.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624591330066,1.474437905102377e-09,0.0009624576778151,-0.0029138529207557,0.0,0.0,0.0,-0.0055437539704144,60.0,-3.158766984939575,-0.0,-6.315732292705435e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.032767411554232e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.511943062534556e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,7.025490776868537e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,9.511938696959989e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,0.0004512054147198,287.2452087402344,294.1499938964844,281.9923095703125,281.10308837890625,283.665771484375,281.47711181640625,286.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624591330066,1.474437905102377e-09,0.0009624576778151,-0.0029138529207557,0.0,0.0,0.0,-0.0055437539704144,60.0,-3.158766984939575,-0.0,-6.315732292705435e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,9.026553016155958e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,9.505398338660598e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,7.020657358225435e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.505394700681792e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,0.0004508949932642,287.2431945800781,294.1499938964844,281.9848022460937,281.09649658203125,283.65142822265625,281.4853515625,286.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961796788033,1.3969958523318835e-09,0.0009617953910492,-0.002710920991376,0.0,0.0,0.0,-0.005505362059921,60.0,-3.164099931716919,-0.0,-6.307043065589826e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,9.024889732245356e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,9.503647015662864e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,7.019363692961633e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,9.503643377684055e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,0.0004508119018282,287.2411499023437,294.1499938964844,281.9776306152344,281.0902099609375,283.6371459960937,281.4927978515625,286.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616189054213,1.3762542216966267e-09,0.0009616175084374,-0.0026565692387521,0.0,0.0,0.0,-0.0054950769990682,60.0,-3.1681039333343506,-0.0,-6.304716748672945e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,9.04681219253689e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,9.526732173981144e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,7.03641417203471e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,9.526728536002338e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,0.000451906962553,287.2370910644531,294.1499938964844,281.96453857421875,281.0787658691406,283.6087341308594,281.5096130371094,286.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639533818699,1.649340775067287e-09,0.0009639517520554,-0.0033721746876835,0.0,0.0,0.0,-0.0056304531171917,60.0,-3.179572820663452,-0.0,-6.3353787993492e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,9.04681219253689e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,9.526732173981144e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,7.03641417203471e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,9.526728536002338e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,0.000451906962553,287.2370910644531,294.1499938964844,281.96453857421875,281.0787658691406,283.6087341308594,281.5096130371094,286.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639533818699,1.649340775067287e-09,0.0009639517520554,-0.0033721746876835,0.0,0.0,0.0,-0.0056304531171917,60.0,-3.179572820663452,-0.0,-6.3353787993492e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,9.086387581191956e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.568407404003663e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,7.067195838317275e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,9.568403766024858e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,0.0004538838693406,287.2330322265625,294.1499938964844,281.95343017578125,281.069091796875,283.5804748535156,281.53350830078125,286.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697119958,2.1423673945974997e-09,0.0009681675583124,-0.004664103500545,0.0,0.0,0.0,-0.0058748675510287,60.0,-3.19791030883789,-0.0,-6.39092476717451e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,9.086387581191956e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.568407404003663e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,7.067195838317275e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,9.568403766024858e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,0.0004538838693406,287.2330322265625,294.1499938964844,281.95343017578125,281.069091796875,283.5804748535156,281.53350830078125,286.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697119958,2.1423673945974997e-09,0.0009681675583124,-0.004664103500545,0.0,0.0,0.0,-0.0058748675510287,60.0,-3.19791030883789,-0.0,-6.39092476717451e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.120853792410344e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,9.604702063370496e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,7.094002648955211e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,9.604698425391688e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,0.0004556055064313,287.2289733886719,294.1499938964844,281.9447631835937,281.06158447265625,283.55242919921875,281.564208984375,286.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.571740376211551e-09,0.0009718398214317,-0.0057892147451639,0.0,0.0,0.0,-0.0060877297073602,60.0,-3.2167739868164062,-0.0,-6.439496758048335e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
