time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.120853792410344e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,9.604702063370496e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,7.094002648955211e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,9.604698425391688e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,0.0004556055064313,287.2289733886719,294.1499938964844,281.9447631835937,281.06158447265625,283.55242919921875,281.564208984375,286.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.571740376211551e-09,0.0009718398214317,-0.0057892147451639,0.0,0.0,0.0,-0.0060877297073602,60.0,-3.2167739868164062,-0.0,-6.439496758048335e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,9.115807188209146e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,9.599386976333336e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,7.090077269822359e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,9.599383338354528e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,0.0004553534090518,287.22491455078125,294.1499938964844,281.9389953613281,281.0566711425781,283.5247497558594,281.5946655273437,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508826479896697e-09,0.0009713029721751,-0.0056243580766022,0.0,0.0,0.0,-0.0060565462335944,60.0,-3.2256100177764893,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,9.115807188209146e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,9.599386976333336e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,7.090077269822359e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,9.599383338354528e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,0.0004553534090518,287.22491455078125,294.1499938964844,281.9389953613281,281.0566711425781,283.5247497558594,281.5946655273437,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508826479896697e-09,0.0009713029721751,-0.0056243580766022,0.0,0.0,0.0,-0.0060565462335944,60.0,-3.2256100177764893,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,9.10883682081476e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,9.592046990292148e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,7.084655953804031e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,9.59204335231334e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,0.0004550052108243,287.222900390625,294.1499938964844,281.93731689453125,281.0552978515625,283.51104736328125,281.608154296875,286.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.2261645793914795,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,9.100062743527816e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,9.582807979313655e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,7.077831833157688e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,9.58280434133485e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,0.0004545669653452,287.2209167480469,294.1499938964844,281.9365539550781,281.0547180175781,283.4974670410156,281.620361328125,286.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312636970813741e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.2249341011047363,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,9.086159843718632e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,9.568167297402395e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,9.56816365942359e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,0.0004538724606391,287.2169189453125,294.1499938964844,281.9378967285156,281.05615234375,283.470703125,281.6414794921875,286.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383559196517e-09,0.0009681436931714,-0.0046562827192246,0.0,0.0,0.0,-0.0058733960613608,60.0,-3.219526052474976,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,9.086159843718632e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,9.568167297402395e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,9.56816365942359e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,0.0004538724606391,287.2169189453125,294.1499938964844,281.9378967285156,281.05615234375,283.470703125,281.6414794921875,286.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383559196517e-09,0.0009681436931714,-0.0046562827192246,0.0,0.0,0.0,-0.0058733960613608,60.0,-3.219526052474976,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,9.087539365282282e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,9.569620306137948e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,7.068091508699581e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,9.569616668159142e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,0.0004539414076134,287.2129211425781,294.1499938964844,281.94342041015625,281.0613098144531,283.4444885253906,281.66046142578125,286.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156541611952889e-09,0.0009682898526079,-0.0047012441791594,0.0,0.0,0.0,-0.0058818995021283,60.0,-3.214289665222168,-0.0,-6.392524909415442e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,9.087539365282282e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,9.569620306137948e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,7.068091508699581e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,9.569616668159142e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,0.0004539414076134,287.2129211425781,294.1499938964844,281.94342041015625,281.0613098144531,283.4444885253906,281.66046142578125,286.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156541611952889e-09,0.0009682898526079,-0.0047012441791594,0.0,0.0,0.0,-0.0058818995021283,60.0,-3.214289665222168,-0.0,-6.392524909415442e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,9.102928743232042e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,9.58582531893626e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,7.080060458974913e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,9.585821680957451e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,0.0004547100979834,287.2089538574219,294.1499938964844,281.9536437988281,281.07061767578125,283.4188232421875,281.68023681640625,286.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699311340227,2.348234051652298e-09,0.0009699287475086,-0.0052035497501492,0.0,0.0,0.0,-0.0059769283980131,60.0,-3.2111752033233643,-0.0,-6.414190067971505e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,9.102928743232042e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,9.58582531893626e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,7.080060458974913e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,9.585821680957451e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,0.0004547100979834,287.2089538574219,294.1499938964844,281.9536437988281,281.07061767578125,283.4188232421875,281.68023681640625,286.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699311340227,2.348234051652298e-09,0.0009699287475086,-0.0052035497501492,0.0,0.0,0.0,-0.0059769283980131,60.0,-3.2111752033233643,-0.0,-6.414190067971505e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,9.121439506998286e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.289306640625,0.0,0.0,9.605318336980416e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,7.094457396306098e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28790283203125,0.0,0.0,9.60531469900161e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,0.0004556347557809,287.2050170898437,294.1499938964844,281.9689636230469,281.0844421386719,283.3937683105469,281.7022399902344,286.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719032677821,2.5788198243503757e-09,0.0009719006484374,-0.0058077648282051,0.0,0.0,0.0,-0.0060912407934665,60.0,-3.2078170776367188,-0.0,-6.440298960797008e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,9.121439506998286e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.289306640625,0.0,0.0,9.605318336980416e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,7.094457396306098e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28790283203125,0.0,0.0,9.60531469900161e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,0.0004556347557809,287.2050170898437,294.1499938964844,281.9689636230469,281.0844421386719,283.3937683105469,281.7022399902344,286.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719032677821,2.5788198243503757e-09,0.0009719006484374,-0.0058077648282051,0.0,0.0,0.0,-0.0060912407934665,60.0,-3.2078170776367188,-0.0,-6.440298960797008e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874755859375,0.0,0.0,9.12860850803554e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,9.612867870600894e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,7.100033690221608e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860107421875,0.0,0.0,9.612864232622088e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885437011719,0.0,0.0,0.0004559928784146,287.2030334472656,294.1499938964844,281.9786682128906,281.0931701660156,283.38153076171875,281.714111328125,286.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726671269163,2.6681232778713593e-09,0.0009726644493639,-0.0060417689383029,0.0,0.0,0.0,-0.006135513074696,60.0,-3.204671621322632,-0.0,-6.450424905324327e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.133833373198286e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855224609375,0.0,0.0,9.61836994974874e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,7.104097312549129e-05,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,9.618366311769933e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,0.0004562538524623,287.2010803222656,294.1499938964844,281.9898376464844,281.1031799316406,283.3694763183594,281.7263488769531,286.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732238249853,2.733201442950417e-09,0.0009732210892252,-0.0062122950330376,0.0,0.0,0.0,-0.0061677759513258,60.0,-3.20027756690979,-0.0,-6.457808865434346e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28179931640625,0.0,0.0,9.136592416325584e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,9.621275239624084e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28472900390625,0.0,0.0,7.106242992449552e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803649902344,0.0,0.0,9.621271601645276e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828674316406,0.0,0.0,0.0004563916882034,287.1971435546875,294.1499938964844,282.0166931152344,281.12725830078125,283.345947265625,281.7514038085937,286.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.767545526083381e-09,0.0009735150961205,-0.0063022868707776,0.0,0.0,0.0,-0.0061848033219575,60.0,-3.186409950256348,-0.0,-6.46170761342546e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28179931640625,0.0,0.0,9.136592416325584e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,9.621275239624084e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28472900390625,0.0,0.0,7.106242992449552e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803649902344,0.0,0.0,9.621271601645276e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828674316406,0.0,0.0,0.0004563916882034,287.1971435546875,294.1499938964844,282.0166931152344,281.12725830078125,283.345947265625,281.7514038085937,286.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.767545526083381e-09,0.0009735150961205,-0.0063022868707776,0.0,0.0,0.0,-0.0061848033219575,60.0,-3.186409950256348,-0.0,-6.46170761342546e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27801513671875,0.0,0.0,9.128888632403688e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,9.613162546884269e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809143066406,0.0,0.0,7.100251241354272e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.276611328125,0.0,0.0,9.61315890890546e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790832519531,0.0,0.0,0.0004560068773571,287.1932373046875,294.1499938964844,282.04998779296875,281.1570129394531,283.3233947753906,281.7764892578125,286.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697045654,2.671531440512353e-09,0.0009726943681016,-0.0060506989248096,0.0,0.0,0.0,-0.006137206684798,60.0,-3.1648547649383545,-0.0,-6.450811440572579e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27801513671875,0.0,0.0,9.128888632403688e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,9.613162546884269e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809143066406,0.0,0.0,7.100251241354272e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.276611328125,0.0,0.0,9.61315890890546e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790832519531,0.0,0.0,0.0004560068773571,287.1932373046875,294.1499938964844,282.04998779296875,281.1570129394531,283.3233947753906,281.7764892578125,286.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697045654,2.671531440512353e-09,0.0009726943681016,-0.0060506989248096,0.0,0.0,0.0,-0.006137206684798,60.0,-3.1648547649383545,-0.0,-6.450811440572579e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742919921875,0.0,0.0,9.11308015929535e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27423095703125,0.0,0.0,9.596515155863015e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771301269531,0.0,0.0,7.087955600582063e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728881835937,0.0,0.0,9.596512245479973e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753295898437,0.0,0.0,0.0004552172031253,287.1893615722656,294.1499938964844,282.0881042480469,281.1910400390625,283.30181884765625,281.8006286621094,286.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474543903119297e-09,0.0009710100712254,-0.0055345250293612,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.1362738609313965,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742919921875,0.0,0.0,9.11308015929535e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27423095703125,0.0,0.0,9.596515155863015e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771301269531,0.0,0.0,7.087955600582063e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728881835937,0.0,0.0,9.596512245479973e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753295898437,0.0,0.0,0.0004552172031253,287.1893615722656,294.1499938964844,282.0881042480469,281.1910400390625,283.30181884765625,281.8006286621094,286.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474543903119297e-09,0.0009710100712254,-0.0055345250293612,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.1362738609313965,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705383300781,0.0,0.0,9.094574488699436e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,9.57702795858495e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733764648437,0.0,0.0,7.073562301229686e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691650390625,0.0,0.0,9.577025048201904e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,0.0004542928072623,287.1855163574219,294.1499938964844,282.1290588378906,281.2275390625,283.2813720703125,281.8230895996094,286.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243954799752146e-09,0.0009690382285043,-0.0049302992410957,0.0,0.0,0.0,-0.005925238598138,60.0,-3.103278398513794,-0.0,-6.402400032357036e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705383300781,0.0,0.0,9.094574488699436e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,9.57702795858495e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733764648437,0.0,0.0,7.073562301229686e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691650390625,0.0,0.0,9.577025048201904e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,0.0004542928072623,287.1855163574219,294.1499938964844,282.1290588378906,281.2275390625,283.2813720703125,281.8230895996094,286.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243954799752146e-09,0.0009690382285043,-0.0049302992410957,0.0,0.0,0.0,-0.005925238598138,60.0,-3.103278398513794,-0.0,-6.402400032357036e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686767578125,0.0,0.0,9.086257341550664e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,9.568269160808995e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,7.067093247314915e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.267333984375,0.0,0.0,9.56826625042595e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,0.0004538773500826,287.18359375,294.1499938964844,282.1506042480469,281.2467041015625,283.2715759277344,281.8336486816406,286.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681539959274,2.1403121497343136e-09,0.0009681518422439,-0.0046587157994508,0.0,0.0,0.0,-0.0058738575316965,60.0,-3.085920810699463,-0.0,-6.390692419699917e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,9.0796900622081e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668151855469,0.0,0.0,9.561354090692475e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,7.061985525069758e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,9.561350452713668e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2678527832031,0.0,0.0,0.0004535492917057,287.1816711425781,294.1499938964844,282.1728210449219,281.2664489746094,283.2620544433594,281.8439636230469,286.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584802751244524e-09,0.0009674519533291,-0.0044442848302423,0.0,0.0,0.0,-0.0058332895860075,60.0,-3.06842041015625,-0.0,-6.381456785220507e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631530761719,0.0,0.0,9.075157868210226e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630920410156,0.0,0.0,9.556581790093333e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,7.058460323605686e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,9.556578152114524e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641296386719,0.0,0.0,0.0004533229221124,287.1778564453125,294.1499938964844,282.2193603515625,281.3077697753906,283.2438659667969,281.8646545410156,286.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019852442487718e-09,0.0009669684222899,-0.0042962459847331,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.034122943878174,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631530761719,0.0,0.0,9.075157868210226e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630920410156,0.0,0.0,9.556581790093333e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,7.058460323605686e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,9.556578152114524e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641296386719,0.0,0.0,0.0004533229221124,287.1778564453125,294.1499938964844,282.2193603515625,281.3077697753906,283.2438659667969,281.8646545410156,286.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019852442487718e-09,0.0009669684222899,-0.0042962459847331,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.034122943878174,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25946044921875,0.0,0.0,9.082441101782024e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594299316406,0.0,0.0,9.564250649418682e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,7.064124656608328e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25811767578125,0.0,0.0,9.564247011439876e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,0.0004536867199931,287.174072265625,294.1499938964844,282.26861572265625,281.3514099121094,283.2268371582031,281.8875732421875,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687578780783e-09,0.0009677437483333,-0.0045339222997426,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.0016560554504395,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25946044921875,0.0,0.0,9.082441101782024e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594299316406,0.0,0.0,9.564250649418682e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,7.064124656608328e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25811767578125,0.0,0.0,9.564247011439876e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,0.0004536867199931,287.174072265625,294.1499938964844,282.26861572265625,281.3514099121094,283.2268371582031,281.8875732421875,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687578780783e-09,0.0009677437483333,-0.0045339222997426,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.0016560554504395,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,9.095051063923164e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557373046875,0.0,0.0,9.577529999660328e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2584533691406,0.0,0.0,7.073933375068009e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25445556640625,0.0,0.0,9.577527089277282e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,0.0004543166141957,287.1702880859375,294.1499938964844,282.3205261230469,281.3973083496094,283.2108764648437,281.9142761230469,286.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249767927509083e-09,0.0009690870065242,-0.0049455319531261,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.970205545425415,-0.0,-6.40305657384488e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,9.095051063923164e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557373046875,0.0,0.0,9.577529999660328e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2584533691406,0.0,0.0,7.073933375068009e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25445556640625,0.0,0.0,9.577527089277282e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,0.0004543166141957,287.1702880859375,294.1499938964844,282.3205261230469,281.3973083496094,283.2108764648437,281.9142761230469,286.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249767927509083e-09,0.0009690870065242,-0.0049455319531261,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.970205545425415,-0.0,-6.40305657384488e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521057128906,0.0,0.0,9.102460171561688e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,9.585332009010016e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,7.079695205902681e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,9.58532837103121e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530517578125,0.0,0.0,0.0004546867276076,287.1665344238281,294.1499938964844,282.37506103515625,281.44537353515625,283.19610595703125,281.9453125,286.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.936952352523804,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521057128906,0.0,0.0,9.102460171561688e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,9.585332009010016e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,7.079695205902681e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,9.58532837103121e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530517578125,0.0,0.0,0.0004546867276076,287.1665344238281,294.1499938964844,282.37506103515625,281.44537353515625,283.19610595703125,281.9453125,286.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.936952352523804,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502746582031,0.0,0.0,9.103917545871808e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,9.586866508470848e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528991699219,0.0,0.0,7.08082880009897e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,9.586863598087804e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.251220703125,0.0,0.0,0.0004547595162875,287.1646728515625,294.1499938964844,282.4032897949219,281.4702453613281,283.189208984375,281.9618835449219,286.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.360184048200153e-09,0.0009700313676148,-0.0052348626777529,0.0,0.0,0.0,-0.0059828548692166,60.0,-2.9189202785491943,-0.0,-6.415541520254919e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484436035156,0.0,0.0,9.095593850361185e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,9.578101889928804e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510681152344,0.0,0.0,7.074355380609632e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471618652344,0.0,0.0,9.578098251949996e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,0.0004543437389656,287.16278076171875,294.1499938964844,282.43218994140625,281.49560546875,283.1825866699219,281.9785461425781,286.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691480663605,2.2564716761763748e-09,0.0009691457962617,-0.0049630966968834,0.0,0.0,0.0,-0.0059314463287591,60.0,-2.899512529373169,-0.0,-6.403814722943936e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24481201171875,0.0,0.0,9.066144411917776e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,9.547089575789867e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,7.051449210848659e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435302734375,0.0,0.0,9.547085937811062e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457275390625,0.0,0.0,0.0004528726567514,287.1590576171875,294.1499938964844,282.4918212890625,281.54791259765625,283.1702575683594,282.00762939453125,286.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660097421146,1.8895334186197488e-09,0.0009660078212618,-0.0040015764534473,0.0,0.0,0.0,-0.0057495380751788,60.0,-2.853337526321411,-0.0,-6.362409266102986e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24481201171875,0.0,0.0,9.066144411917776e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,9.547089575789867e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,7.051449210848659e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435302734375,0.0,0.0,9.547085937811062e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457275390625,0.0,0.0,0.0004528726567514,287.1590576171875,294.1499938964844,282.4918212890625,281.54791259765625,283.1702575683594,282.00762939453125,286.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660097421146,1.8895334186197488e-09,0.0009660078212618,-0.0040015764534473,0.0,0.0,0.0,-0.0057495380751788,60.0,-2.853337526321411,-0.0,-6.362409266102986e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,9.035473340190948e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,9.514790872344749e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437438964844,0.0,0.0,7.027594256214797e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,9.514787961961702e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,0.0004513405729085,287.1553649902344,294.1499938964844,282.5539855957031,281.6022644042969,283.1592712402344,282.030029296875,286.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.802846670150757,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,9.035473340190948e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,9.514790872344749e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437438964844,0.0,0.0,7.027594256214797e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,9.514787961961702e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,0.0004513405729085,287.1553649902344,294.1499938964844,282.5539855957031,281.6022644042969,283.1592712402344,282.030029296875,286.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.802846670150757,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
