time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,9.017308912007138e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,9.49566310737282e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,7.013466529315338e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,9.495660196989776e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,0.0004504332318902,287.1517028808594,294.1499938964844,282.6185607910156,281.6585388183594,283.1495361328125,282.04638671875,286.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070898070931,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752162456512451,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,9.017308912007138e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,9.49566310737282e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,7.013466529315338e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,9.495660196989776e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,0.0004504332318902,287.1517028808594,294.1499938964844,282.6185607910156,281.6585388183594,283.1495361328125,282.04638671875,286.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070898070931,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752162456512451,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340087890625,0.0,0.0,9.0205627202522e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,9.4990900834091e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,0.0004505957767833,287.1480712890625,294.1499938964844,282.685546875,281.7167358398437,283.14117431640625,282.06231689453125,286.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215631922136595e-09,0.000961149635259,-0.0025132549926638,0.0,0.0,0.0,-0.0054679634049534,60.0,-2.705372333526612,-0.0,-6.298584764863335e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340087890625,0.0,0.0,9.0205627202522e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,9.4990900834091e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,0.0004505957767833,287.1480712890625,294.1499938964844,282.685546875,281.7167358398437,283.14117431640625,282.06231689453125,286.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215631922136595e-09,0.000961149635259,-0.0025132549926638,0.0,0.0,0.0,-0.0054679634049534,60.0,-2.705372333526612,-0.0,-6.298584764863335e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,9.025142207974568e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.232177734375,0.0,0.0,9.50391186052002e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,7.019558688625693e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,9.503908950136974e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331237792969,0.0,0.0,0.0004508245328906,287.146240234375,294.1499938964844,282.7199401855469,281.7465209960937,283.137451171875,282.0718078613281,286.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786038977059432e-09,0.0009616375318728,-0.0026627264451235,0.0,0.0,0.0,-0.0054962411522865,60.0,-2.6831753253936768,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,9.025851613841952e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304077148437,0.0,0.0,9.504659101366995e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328796386719,0.0,0.0,7.020110206212848e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,9.504656190983952e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313232421875,0.0,0.0,0.0004508599522523,287.1444396972656,294.1499938964844,282.7548828125,281.7767639160156,283.13409423828125,282.0820617675781,286.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145988158,1.3874247306588927e-09,0.0009617132600396,-0.0026858407072722,0.0,0.0,0.0,-0.0055006155744194,60.0,-2.660651445388794,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,9.020856668939814e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.0,9.499399311607704e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,7.016225572442636e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,9.499396401224658e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,0.0004506104451138,287.1408386230469,294.1499938964844,282.8265380859375,281.83856201171875,283.1282958984375,282.1023254394531,286.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325169196597642e-09,0.0009611806599423,-0.0025227041915059,0.0,0.0,0.0,-0.005469752009958,60.0,-2.612553596496582,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,9.020856668939814e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.0,9.499399311607704e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,7.016225572442636e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,9.499396401224658e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,0.0004506104451138,287.1408386230469,294.1499938964844,282.8265380859375,281.83856201171875,283.1282958984375,282.1023254394531,286.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325169196597642e-09,0.0009611806599423,-0.0025227041915059,0.0,0.0,0.0,-0.005469752009958,60.0,-2.612553596496582,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22332763671875,0.0,0.0,9.00740924407728e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,9.485238115303218e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257385253906,0.0,0.0,7.005766383372247e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,9.485235204920171e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22418212890625,0.0,0.0,0.0004499387287069,287.1372375488281,294.1499938964844,282.90045166015625,281.9020690917969,283.123779296875,282.1208190917969,286.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.157607787405368e-09,0.0009597481694072,-0.0020836179610341,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.5613529682159424,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22332763671875,0.0,0.0,9.00740924407728e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,9.485238115303218e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257385253906,0.0,0.0,7.005766383372247e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,9.485235204920171e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22418212890625,0.0,0.0,0.0004499387287069,287.1372375488281,294.1499938964844,282.90045166015625,281.9020690917969,283.123779296875,282.1208190917969,286.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.157607787405368e-09,0.0009597481694072,-0.0020836179610341,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.5613529682159424,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,9.003955346997827e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,9.48160159168765e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,7.003080099821091e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198486328125,0.0,0.0,9.481598681304604e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218933105469,0.0,0.0,0.0004497662011999,287.13433837890625,294.1499938964844,282.9765930175781,281.9672546386719,283.1208801269531,282.134521484375,286.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006990613765083,8.5381718362143e-10,0.000699060561601,-0.001545637845993,0.0,0.0,0.0,-0.0039387810975313,60.0,-2.3538830280303955,-0.0,-6.27540188702369e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,9.003955346997827e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,9.48160159168765e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,7.003080099821091e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198486328125,0.0,0.0,9.481598681304604e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218933105469,0.0,0.0,0.0004497662011999,287.13433837890625,294.1499938964844,282.9765930175781,281.9672546386719,283.1208801269531,282.134521484375,286.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006990613765083,8.5381718362143e-10,0.000699060561601,-0.001545637845993,0.0,0.0,0.0,-0.0039387810975313,60.0,-2.3538830280303955,-0.0,-6.27540188702369e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,4.03796584578231e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,4.252173675922677e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,3.140641638310626e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,4.252172220731154e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22467041015625,0.0,0.0,0.0002017047518165,287.1346130371094,294.1499938964844,283.0549011230469,282.03399658203125,283.120849609375,282.1458435058594,286.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00042298581684,5.308595785180611e-10,0.0004229852929711,-0.0009726533317007,0.0,0.0,0.0,-0.0023836730979382,60.0,-1.4982829093933103,-0.0,-1.2621182321481685e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,4.03796584578231e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,4.252173675922677e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,3.140641638310626e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,4.252172220731154e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22467041015625,0.0,0.0,0.0002017047518165,287.1346130371094,294.1499938964844,283.0549011230469,282.03399658203125,283.120849609375,282.1458435058594,286.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00042298581684,5.308595785180611e-10,0.0004229852929711,-0.0009726533317007,0.0,0.0,0.0,-0.0023836730979382,60.0,-1.4982829093933103,-0.0,-1.2621182321481685e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.226318359375,0.0,0.0,3.460804509813897e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261047363281,0.0,0.0,3.6443951103137806e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,2.691738336579874e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,3.6443940189201385e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22723388671875,0.0,0.0,0.0001728743518469,287.13623046875,294.1499938964844,283.0948486328125,282.0679626464844,283.1218566894531,282.1523742675781,286.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003687546413857,4.6121947927524326e-10,0.0003687541757244,-0.0008437994983978,0.0,0.0,0.0,-0.0020770924165844,60.0,-1.191470980644226,-0.0,-9.271049705716903e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,3.327251761220396e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,3.503757397993468e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23162841796875,0.0,0.0,2.5878640371956863e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276611328125,0.0,0.0,3.5037563065998256e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23004150390625,0.0,0.0,0.000166203113622,287.1385498046875,294.1499938964844,283.1353454589844,282.102294921875,283.1229858398437,282.1593017578125,286.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003473467077128,4.3623185619345856e-10,0.0003473462711554,-0.0007995145861059,0.0,0.0,0.0,-0.0019576039630919,60.0,-1.003548264503479,-0.0,-8.569315035344971e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,3.252260648878291e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339172363281,0.0,0.0,3.4247881558258086e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,2.529537414375227e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.232666015625,0.0,0.0,3.4247870644321665e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,0.000162457145052,287.1430358886719,294.1499938964844,283.21783447265625,282.1720275878906,283.1254577636719,282.17364501953125,286.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000346531975083,4.334249070758744e-10,0.0003465315385255,-0.0007929499261081,0.0,0.0,0.0,-0.0019519182387739,60.0,-0.8706101179122925,-0.0,-8.1873885449113e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,3.252260648878291e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339172363281,0.0,0.0,3.4247881558258086e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,2.529537414375227e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.232666015625,0.0,0.0,3.4247870644321665e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,0.000162457145052,287.1430358886719,294.1499938964844,283.21783447265625,282.1720275878906,283.1254577636719,282.17364501953125,286.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000346531975083,4.334249070758744e-10,0.0003465315385255,-0.0007929499261081,0.0,0.0,0.0,-0.0019519182387739,60.0,-0.8706101179122925,-0.0,-8.1873885449113e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,2.9398861443041824e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,3.095842475886457e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,2.286579365318176e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23736572265625,0.0,0.0,3.095841748290695e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,0.000146853402839,287.1475524902344,294.1499938964844,283.3023986816406,282.2431640625,283.1282043457031,282.1884460449219,286.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130716504529,3.916183488605896e-10,0.0003130712721031,-0.0007165001006796,0.0,0.0,0.0,-0.0017634721007198,60.0,-0.7971694469451904,-0.0,-6.6901471029723325e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,2.9398861443041824e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,3.095842475886457e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,2.286579365318176e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23736572265625,0.0,0.0,3.095841748290695e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,0.000146853402839,287.1475524902344,294.1499938964844,283.3023986816406,282.2431640625,283.1282043457031,282.1884460449219,286.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130716504529,3.916183488605896e-10,0.0003130712721031,-0.0007165001006796,0.0,0.0,0.0,-0.0017634721007198,60.0,-0.7971694469451904,-0.0,-6.6901471029723325e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,2.1648687834385782e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426452636719,0.0,0.0,2.279711770825088e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,1.6837877410580404e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413635253906,0.0,0.0,2.2797110432293263e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.0,0.0001081396767403,287.15191650390625,294.1499938964844,283.3889465332031,282.315673828125,283.1307678222656,282.2027282714844,286.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002306711103301,2.885113536965633e-10,0.0002306708192918,-0.0005278305616229,0.0,0.0,0.0,-0.0012993048876523,60.0,-0.6474684476852417,-0.0,-3.62775343099031e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,2.1648687834385782e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426452636719,0.0,0.0,2.279711770825088e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,1.6837877410580404e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413635253906,0.0,0.0,2.2797110432293263e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.0,0.0001081396767403,287.15191650390625,294.1499938964844,283.3889465332031,282.315673828125,283.1307678222656,282.2027282714844,286.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002306711103301,2.885113536965633e-10,0.0002306708192918,-0.0005278305616229,0.0,0.0,0.0,-0.0012993048876523,60.0,-0.6474684476852417,-0.0,-3.62775343099031e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,1.3302272236614954e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244873046875,0.0,0.0,1.4007937352289446e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24822998046875,0.0,0.0,1.0346217095502652e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,1.4007932804815937e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,6.644760287599638e-05,287.1548767089844,294.1499938964844,283.4774475097656,282.389404296875,283.13238525390625,282.212646484375,286.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417392486473,1.7727981582726926e-10,0.0001417390740243,-0.0003243326209485,0.0,0.0,0.0,-0.0007983765099197,60.0,-0.4308524429798126,-0.0,-1.3697025735837087e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,1.3302272236614954e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244873046875,0.0,0.0,1.4007937352289446e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24822998046875,0.0,0.0,1.0346217095502652e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,1.4007932804815937e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,6.644760287599638e-05,287.1548767089844,294.1499938964844,283.4774475097656,282.389404296875,283.13238525390625,282.212646484375,286.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417392486473,1.7727981582726926e-10,0.0001417390740243,-0.0003243326209485,0.0,0.0,0.0,-0.0007983765099197,60.0,-0.4308524429798126,-0.0,-1.3697025735837087e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461242675781,0.0,0.0,1.0088813723996282e-05,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,1.0624009519233368e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.248779296875,0.0,0.0,7.846859261917416e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,1.062400588125456e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,5.039570896769874e-05,287.1556701660156,294.1499938964844,283.5223999023437,282.4267578125,283.1327819824219,282.21539306640625,286.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074991159839,1.3445407287537847e-10,0.0001074989777407,-0.0002459830720908,0.0,0.0,0.0,-0.000605511595495,60.0,-0.336227536201477,-0.0,-7.878703800479058e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,7.588174412376247e-06,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457275390625,0.0,0.0,7.990714948391542e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491149902344,0.0,0.0,5.901916665607132e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,7.990713129402138e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,3.790450136875734e-05,287.1561584472656,294.1499938964844,283.5678405761719,282.4643859863281,283.133056640625,282.2170715332031,286.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-8.085466106422246e-05,1.0112849446741734e-10,8.085455920081586e-05,-0.000185013981536,0.0,0.0,0.0,-0.0004554309416562,60.0,-0.2569909989833832,-0.0,-4.4570674928579024e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,4.640550287149381e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,4.886724127572961e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,3.609318582675769e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,4.8867227633309085e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,2.3180507923825644e-05,287.1566162109375,294.1499938964844,283.6600646972656,282.5404968261719,283.13330078125,282.2188720703125,286.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.944610918755643e-05,6.184455031421621e-11,4.944604734191671e-05,-0.0001131444078055,0.0,0.0,0.0,-0.000278515741229,60.0,-0.1491013467311859,-0.0,-1.666915355746923e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,4.640550287149381e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,4.886724127572961e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,3.609318582675769e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,4.8867227633309085e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,2.3180507923825644e-05,287.1566162109375,294.1499938964844,283.6600646972656,282.5404968261719,283.13330078125,282.2188720703125,286.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.944610918755643e-05,6.184455031421621e-11,4.944604734191671e-05,-0.0001131444078055,0.0,0.0,0.0,-0.000278515741229,60.0,-0.1491013467311859,-0.0,-1.666915355746923e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,3.243718310841359e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,3.415792434680043e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24951171875,0.0,0.0,2.522893282730365e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,3.415791525185341e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,1.620304465177469e-05,287.1567687988281,294.1499938964844,283.7541198730469,282.61767578125,283.1333923339844,282.2196655273437,286.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.456248305155896e-05,4.3228951668305975e-11,3.456243939581327e-05,-7.908719271654263e-05,0.0,0.0,0.0,-0.0001946805568877,60.0,-0.0938389897346496,-0.0,-8.144433044643407e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,3.243718310841359e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,3.415792434680043e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24951171875,0.0,0.0,2.522893282730365e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,3.415791525185341e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,1.620304465177469e-05,287.1567687988281,294.1499938964844,283.7541198730469,282.61767578125,283.1333923339844,282.2196655273437,286.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.456248305155896e-05,4.3228951668305975e-11,3.456243939581327e-05,-7.908719271654263e-05,0.0,0.0,0.0,-0.0001946805568877,60.0,-0.0938389897346496,-0.0,-8.144433044643407e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,2.1417201878648484e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461853027344,0.0,0.0,2.255334948131349e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,1.6657832020428032e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,2.2553342660103226e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,1.0698335245251656e-05,287.1568908691406,294.1499938964844,283.8499450683594,282.69586181640625,283.1334533691406,282.2200927734375,286.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2820573576609604e-05,2.854276190400461e-11,2.2820544472779147e-05,-5.221883475314826e-05,0.0,0.0,0.0,-0.000128541723825,60.0,-0.0605946965515613,-0.0,-3.550585866984868e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,2.1417201878648484e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461853027344,0.0,0.0,2.255334948131349e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,1.6657832020428032e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,2.2553342660103226e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,1.0698335245251656e-05,287.1568908691406,294.1499938964844,283.8499450683594,282.69586181640625,283.1334533691406,282.2200927734375,286.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2820573576609604e-05,2.854276190400461e-11,2.2820544472779147e-05,-5.221883475314826e-05,0.0,0.0,0.0,-0.000128541723825,60.0,-0.0605946965515613,-0.0,-3.550585866984868e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,1.1160938129251008e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461853027344,0.0,0.0,1.1753007811421412e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,8.680734140398272e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,1.175300440081628e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479248046875,0.0,0.0,5.575119303102838e-06,287.1568908691406,294.1499938964844,283.947509765625,282.7749938964844,283.13348388671875,282.22021484375,286.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1892380825884176e-05,1.4874304912759758e-11,1.1892365364474244e-05,-2.72124834737042e-05,0.0,0.0,0.0,-6.698633660562336e-05,60.0,-0.0352269038558006,-0.0,-9.642196763248734e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,1.1160938129251008e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461853027344,0.0,0.0,1.1753007811421412e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,8.680734140398272e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,1.175300440081628e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479248046875,0.0,0.0,5.575119303102838e-06,287.1568908691406,294.1499938964844,283.947509765625,282.7749938964844,283.13348388671875,282.22021484375,286.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1892380825884176e-05,1.4874304912759758e-11,1.1892365364474244e-05,-2.72124834737042e-05,0.0,0.0,0.0,-6.698633660562336e-05,60.0,-0.0352269038558006,-0.0,-9.642196763248734e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,7.135721489248681e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461853027344,0.0,0.0,7.514260005336837e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,5.550008381760563e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,7.514257731600082e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479248046875,0.0,0.0,3.5644404761114856e-06,287.1568908691406,294.1499938964844,283.9969177246094,282.8149108886719,283.13348388671875,282.2202453613281,286.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.6034102676203474e-06,9.509924098205502e-12,7.603400717925979e-06,-1.7398313502781093e-05,0.0,0.0,0.0,-4.282781446818262e-05,60.0,-0.0249179415404796,-0.0,-3.941398422913078e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,4.2163364355474187e-07,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461853027344,0.0,0.0,4.440006478034775e-07,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,3.27937442534676e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,4.440005056949303e-07,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479248046875,0.0,0.0,2.106147121594404e-06,287.1568908691406,294.1499938964844,284.0467224121094,282.8550109863281,283.13348388671875,282.2202453613281,286.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.49269600721891e-06,5.619186106003982e-12,4.4926905502507e-06,-1.0280289643560536e-05,0.0,0.0,0.0,-2.5306042516604063e-05,60.0,-0.0167283117771148,-0.0,-1.3760844677287998e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,1.951487860196721e-07,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24615478515625,0.0,0.0,2.055011236734572e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,1.5178247281255608e-07,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,2.055010668300384e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,9.748085858518607e-07,287.1568908691406,294.1499938964844,284.1029968261719,282.9001770019531,283.13348388671875,282.2202453613281,286.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.07943639907171e-06,2.600811926933844e-12,2.0794338979612803e-06,-4.758187515108148e-06,0.0,0.0,0.0,-1.1712851119227707e-05,60.0,-0.0096923224627971,-0.0,-2.9478562603088565e-13,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,8.802672368801724e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24615478515625,0.0,0.0,9.269640344200525e-08,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,6.846526190429358e-08,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24481201171875,0.0,0.0,9.269637502029584e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,4.397116981635918e-07,287.1568603515625,294.1499938964844,284.1475524902344,282.93585205078125,283.1334533691406,282.22021484375,286.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-9.380028132000008e-07,1.1731736459033582e-12,9.380016194882046e-07,-2.146333599739592e-06,0.0,0.0,0.0,-5.28348027728498e-06,60.0,-0.0058138123713433,-0.0,-5.99796159462575e-14,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
