time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119580,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538757324219,0.950706958770752,0.1660971194505691,0.1516640931367874,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9144897460937,0.632847249507904,0.050000000745058,0.0478025525808334,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586669921875,0.9170394539833068,0.1513448357582092,0.1073794141411781,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9144897460937,0.632847249507904,0.050000000745058,0.0478025525808334,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7718200683594,0.8679625988006592,0.129516527056694,0.5888053178787231,288.7520446777344,286.1499938964844,286.1679077148437,284.3530578613281,286.2318115234375,297.6014404296875,288.5962829589844,1.0,0.2117456495761871,1.0,1.0,0.0794505774974823,1.0,-1.1246764659881592,1.1209006309509275,0.0037758958060294,0.8508658409118652,0.0,0.0,0.0,19.181385040283203,68.0,-1890.7169189453125,-0.0,118.62313842773438,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538757324219,0.950706958770752,0.1660971194505691,0.1516640931367874,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9144897460937,0.632847249507904,0.050000000745058,0.0478025525808334,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586669921875,0.9170394539833068,0.1513448357582092,0.1073794141411781,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9144897460937,0.632847249507904,0.050000000745058,0.0478025525808334,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7718200683594,0.8679625988006592,0.129516527056694,0.5888053178787231,288.7520446777344,286.1499938964844,286.1679077148437,284.3530578613281,286.2318115234375,297.6014404296875,288.5962829589844,1.0,0.2117456495761871,1.0,1.0,0.0794505774974823,1.0,-1.1246764659881592,1.1209006309509275,0.0037758958060294,0.8508658409118652,0.0,0.0,0.0,19.181385040283203,68.0,-1890.7169189453125,-0.0,118.62313842773438,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.130859375,0.8523295521736145,0.1604074388742447,0.1473162770271301,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26043701171875,0.5741597414016724,0.050000000745058,0.0480822399258613,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1355895996094,0.8294945955276489,0.1479496657848358,0.1051453799009323,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.26043701171875,0.5741597414016724,0.050000000745058,0.0480822399258613,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1451110839844,0.788824737071991,0.1270143538713455,0.5795127153396606,288.1302490234375,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5331115722656,288.0279541015625,1.0,0.2209843248128891,1.0,1.0,0.0,1.0,-1.1138859987258911,1.1138838529586792,2.0703791960841045e-06,0.844305694103241,0.0,0.0,0.0,26.090232849121094,68.0,-1644.958251953125,-0.0,128.26011657714844,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7530212402344,0.7986630797386169,0.1562729626893997,0.1432100534439087,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.832275390625,0.5355299115180969,0.050000000745058,0.0483561120927333,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557373046875,0.7779881954193115,0.1451431214809417,0.1031726226210594,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.832275390625,0.5355299115180969,0.050000000745058,0.0483561120927333,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7617492675781,0.7404279112815857,0.1245622783899307,0.5696107745170593,287.7522277832031,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4695129394531,287.6834716796875,1.0,0.2289294153451919,1.0,1.0,0.0,1.0,-1.0953600406646729,1.095358967781067,1.0703089401431498e-06,0.8293246626853943,0.0,0.0,0.0,32.772403717041016,56.0,-1289.8001708984375,-0.0,136.02432250976562,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4655456542969,0.7733534574508667,0.1532889157533645,0.1400557309389114,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.51544189453125,0.5835086703300476,0.1087646484375,0.0640576556324958,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46746826171875,0.7552646994590759,0.1428461968898773,0.1014352217316627,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5221252441406,0.5208556056022644,0.050000000745058,0.0485000163316726,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721374511719,0.719955563545227,0.1222359389066696,0.5591747760772705,287.4645080566406,286.1499938964844,286.3431396484375,284.4566345214844,286.3373107910156,297.4247131347656,287.41082763671875,1.0,0.2341476082801818,1.0,1.0,0.0,1.0,-1.095908761024475,1.0959076881408691,1.0705438171498829e-06,0.8289053440093994,0.0,0.0,0.0,36.40693664550781,56.0,-982.2982788085938,-0.0,142.9534912109375,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2537841796875,0.769571840763092,0.1515481173992157,0.1381198912858963,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.26531982421875,0.6793198585510254,0.1053619533777237,0.0997985377907753,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554016113281,0.7521547675132751,0.1413287073373794,0.1002133265137672,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.301513671875,0.5207308530807495,0.050000000745058,0.0485011711716651,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2594909667969,0.7163146138191223,0.1204763948917388,0.5507094264030457,287.2518920898437,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3850402832031,287.2091064453125,1.0,0.237826332449913,1.0,1.0,0.0,1.0,-1.1249219179153442,1.1249208450317385,1.1183547030668706e-06,0.8530819416046143,0.0,0.0,0.0,36.845951080322266,44.0,-780.614990234375,-0.0,151.70213317871094,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9702453613281,0.7489573359489441,0.1494982540607452,0.1359126567840576,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97589111328125,0.6535568237304688,0.097759760916233,0.0954336374998092,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710693359375,0.7326298952102661,0.1391011774539947,0.0985201150178909,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939880371094,0.5082180500030518,0.050000000745058,0.0486545599997043,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.6935495734214783,0.1173674166202545,0.5363805890083313,286.9693603515625,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287658691406,286.9476928710937,1.0,0.239427238702774,1.0,1.0,0.0,1.0,-1.0979920625686646,1.0979909896850586,1.07450784980756e-06,0.831409752368927,0.0,0.0,0.0,40.36384201049805,32.0,-430.4592895507813,-0.0,150.8942413330078,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9702453613281,0.7489573359489441,0.1494982540607452,0.1359126567840576,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97589111328125,0.6535568237304688,0.097759760916233,0.0954336374998092,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710693359375,0.7326298952102661,0.1391011774539947,0.0985201150178909,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939880371094,0.5082180500030518,0.050000000745058,0.0486545599997043,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.6935495734214783,0.1173674166202545,0.5363805890083313,286.9693603515625,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287658691406,286.9476928710937,1.0,0.239427238702774,1.0,1.0,0.0,1.0,-1.0979920625686646,1.0979909896850586,1.07450784980756e-06,0.831409752368927,0.0,0.0,0.0,40.36384201049805,32.0,-430.4592895507813,-0.0,150.8942413330078,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83172607421875,0.7499184012413025,0.1491453945636749,0.1352366060018539,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.834716796875,0.6440868377685547,0.0932755246758461,0.090488888323307,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321228027344,0.7324866056442261,0.1380369067192077,0.097575806081295,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.5098435878753662,0.050000000745058,0.0486328043043613,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.6907615661621094,0.115219809114933,0.5255987644195557,286.8313903808594,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935485839844,286.82159423828125,1.0,0.2355967462062835,1.0,1.0,0.0,1.0,-1.077141284942627,1.077140212059021,1.0412633173473296e-06,0.8145163655281067,0.0,0.0,0.0,39.53243637084961,25.0,-210.7998504638672,-0.0,143.72064208984375,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83172607421875,0.7499184012413025,0.1491453945636749,0.1352366060018539,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.834716796875,0.6440868377685547,0.0932755246758461,0.090488888323307,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321228027344,0.7324866056442261,0.1380369067192077,0.097575806081295,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.5098435878753662,0.050000000745058,0.0486328043043613,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.6907615661621094,0.115219809114933,0.5255987644195557,286.8313903808594,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935485839844,286.82159423828125,1.0,0.2355967462062835,1.0,1.0,0.0,1.0,-1.077141284942627,1.077140212059021,1.0412633173473296e-06,0.8145163655281067,0.0,0.0,0.0,39.53243637084961,25.0,-210.7998504638672,-0.0,143.72064208984375,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7619786858558655,0.1498690694570541,0.1355691850185394,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.782470703125,0.6471170783042908,0.0907877460122108,0.0876229703426361,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78179931640625,0.7422095537185669,0.1377551704645156,0.0971768796443939,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845764160156,0.5185708403587341,0.050000000745058,0.0485256537795066,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78204345703125,0.6987048983573914,0.1138356477022171,0.5180730223655701,286.7816467285156,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764587402344,286.7798156738281,1.0,0.229859709739685,1.0,1.0,0.0,1.0,-1.0644575357437134,1.064456582069397,1.0213652785751035e-06,0.8042279481887817,0.0,0.0,0.0,36.651153564453125,25.0,-74.49072265625,-0.0,135.16238403320312,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7619786858558655,0.1498690694570541,0.1355691850185394,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.782470703125,0.6471170783042908,0.0907877460122108,0.0876229703426361,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78179931640625,0.7422095537185669,0.1377551704645156,0.0971768796443939,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845764160156,0.5185708403587341,0.050000000745058,0.0485256537795066,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78204345703125,0.6987048983573914,0.1138356477022171,0.5180730223655701,286.7816467285156,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764587402344,286.7798156738281,1.0,0.229859709739685,1.0,1.0,0.0,1.0,-1.0644575357437134,1.064456582069397,1.0213652785751035e-06,0.8042279481887817,0.0,0.0,0.0,36.651153564453125,25.0,-74.49072265625,-0.0,135.16238403320312,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796936035156,0.7688984870910645,0.1505109518766403,0.1360187828540802,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.6499555706977844,0.0900056809186935,0.0867018029093742,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796630859375,0.7477303743362427,0.1378209143877029,0.0971403792500495,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796630859375,0.5232424139976501,0.050000000745058,0.0484745353460311,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.7033416032791138,0.113367736339569,0.515411913394928,286.7797241210937,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2723999023437,286.78082275390625,1.0,0.2275176644325256,1.0,1.0,0.0,1.0,-1.060591220855713,1.060590147972107,1.0153457878914196e-06,0.8010864853858948,0.0,0.0,0.0,35.30582809448242,25.0,-27.12030792236328,-0.0,131.74734497070312,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78912353515625,0.7758490443229675,0.1512946933507919,0.1366151571273803,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.6530722975730896,0.089431032538414,0.0860150679945945,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890014648437,0.753216564655304,0.137989342212677,0.0971884578466415,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867431640625,0.5277321934700012,0.050000000745058,0.0484288595616817,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886657714844,0.7078899145126343,0.1130185350775718,0.5133616328239441,286.7891845703125,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2703857421875,286.7926025390625,1.0,0.2254434376955032,1.0,1.0,0.0,1.0,-1.0580238103866575,1.0580228567123413,1.0113607231687638e-06,0.7989994287490845,0.0,0.0,0.0,34.115570068359375,25.0,10.20366668701172,-0.0,128.9580078125,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.7901287078857422,0.1531990766525268,0.1381478458642959,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311462402344,0.6601575016975403,0.0887126177549362,0.0851236209273338,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329467773437,0.7644550800323486,0.1385587900876999,0.0974733382463455,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.5365229249000549,0.050000000745058,0.0483477190136909,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.83221435546875,0.7167328596115112,0.1125990748405456,0.510685384273529,286.8333435058594,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708435058594,286.8401184082031,1.0,0.2220298945903778,1.0,1.0,0.0,1.0,-1.0558245182037354,1.055823564529419,1.0079503454107908e-06,0.7972049117088318,0.0,0.0,0.0,32.03199768066406,25.0,62.79427719116211,-0.0,124.66761779785156,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.7901287078857422,0.1531990766525268,0.1381478458642959,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311462402344,0.6601575016975403,0.0887126177549362,0.0851236209273338,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329467773437,0.7644550800323486,0.1385587900876999,0.0974733382463455,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.5365229249000549,0.050000000745058,0.0483477190136909,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.83221435546875,0.7167328596115112,0.1125990748405456,0.510685384273529,286.8333435058594,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708435058594,286.8401184082031,1.0,0.2220298945903778,1.0,1.0,0.0,1.0,-1.0558245182037354,1.055823564529419,1.0079503454107908e-06,0.7972049117088318,0.0,0.0,0.0,32.03199768066406,25.0,62.79427719116211,-0.0,124.66761779785156,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.8043990135192871,0.1554580628871917,0.1400353759527206,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.667765736579895,0.0883736461400985,0.0846560075879097,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.900146484375,0.7756854295730591,0.1393518149852752,0.0979413315653801,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.544836163520813,0.050000000745058,0.0482792817056179,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89910888671875,0.7249429225921631,0.112456314265728,0.5094370245933533,286.900634765625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2753601074219,286.90948486328125,1.0,0.2194568067789077,1.0,1.0,0.0,1.0,-1.056509256362915,1.056508183479309,1.00900024335715e-06,0.797748327255249,0.0,0.0,0.0,30.30791664123535,25.0,95.04566955566406,-0.0,121.73670959472656,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.8043990135192871,0.1554580628871917,0.1400353759527206,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.667765736579895,0.0883736461400985,0.0846560075879097,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.900146484375,0.7756854295730591,0.1393518149852752,0.0979413315653801,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.544836163520813,0.050000000745058,0.0482792817056179,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89910888671875,0.7249429225921631,0.112456314265728,0.5094370245933533,286.900634765625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2753601074219,286.90948486328125,1.0,0.2194568067789077,1.0,1.0,0.0,1.0,-1.056509256362915,1.056508183479309,1.00900024335715e-06,0.797748327255249,0.0,0.0,0.0,30.30791664123535,25.0,95.04566955566406,-0.0,121.73670959472656,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820556640625,0.8177327513694763,0.1580054312944412,0.1422010064125061,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6754121780395508,0.0882700607180595,0.0844507217407226,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.7865675091743469,0.1402943879365921,0.0985333174467086,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726257324219,0.5525036454200745,0.050000000745058,0.0482219420373439,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326604127883911,0.1125042364001274,0.5091835856437683,286.9820556640625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28173828125,286.9921264648437,1.0,0.217570886015892,1.0,1.0,0.0,1.0,-1.059198975563049,1.059198021888733,1.0131561793969013e-06,0.7999168634414673,0.0,0.0,0.0,28.89097595214844,25.0,114.43875122070312,-0.0,119.83692169189452,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820556640625,0.8177327513694763,0.1580054312944412,0.1422010064125061,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6754121780395508,0.0882700607180595,0.0844507217407226,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.7865675091743469,0.1402943879365921,0.0985333174467086,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726257324219,0.5525036454200745,0.050000000745058,0.0482219420373439,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326604127883911,0.1125042364001274,0.5091835856437683,286.9820556640625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28173828125,286.9921264648437,1.0,0.217570886015892,1.0,1.0,0.0,1.0,-1.059198975563049,1.059198021888733,1.0131561793969013e-06,0.7999168634414673,0.0,0.0,0.0,28.89097595214844,25.0,114.43875122070312,-0.0,119.83692169189452,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.830183207988739,0.1608980447053909,0.1446692943572998,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.6828548312187195,0.0883257538080215,0.084420621395111,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.7969183325767517,0.1413414180278778,0.0992120802402496,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5594798922538757,0.050000000745058,0.0481737740337848,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399892807006836,0.1126862242817878,0.5096328854560852,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909240722656,287.0824890136719,1.0,0.2162508368492126,1.0,1.0,0.0,1.0,-1.0634211301803589,1.063420057296753,1.0197057918048813e-06,0.8033259510993958,0.0,0.0,0.0,27.726572036743164,25.0,125.59838104248048,-0.0,118.751220703125,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.830183207988739,0.1608980447053909,0.1446692943572998,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.6828548312187195,0.0883257538080215,0.084420621395111,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.7969183325767517,0.1413414180278778,0.0992120802402496,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5594798922538757,0.050000000745058,0.0481737740337848,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399892807006836,0.1126862242817878,0.5096328854560852,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909240722656,287.0824890136719,1.0,0.2162508368492126,1.0,1.0,0.0,1.0,-1.0634211301803589,1.063420057296753,1.0197057918048813e-06,0.8033259510993958,0.0,0.0,0.0,27.726572036743164,25.0,125.59838104248048,-0.0,118.751220703125,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185913085937,0.8363173007965088,0.1624535471200943,0.1460151672363281,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1146240234375,0.6864544749259949,0.0883981212973594,0.0844546929001808,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.117919921875,0.8018573522567749,0.1418933272361755,0.0995756685733795,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080322265625,0.562707245349884,0.050000000745058,0.0481526218354702,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11651611328125,0.74351966381073,0.1128154024481773,0.5100575685501099,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2960205078125,287.12939453125,1.0,0.2157715409994125,1.0,1.0,0.0,1.0,-1.0659979581832886,1.0659970045089722,1.0237175729344017e-06,0.805407702922821,0.0,0.0,0.0,27.224727630615234,25.0,129.0568389892578,-0.0,118.4622573852539,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661071777344,0.8424206376075745,0.1640640497207641,0.1474169641733169,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620483398437,0.6899529099464417,0.0884940549731254,0.084514744579792,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.8066176176071167,0.1424595713615417,0.0999516323208808,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.565761148929596,0.050000000745058,0.048133198171854,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.746960461139679,0.1129673868417739,0.5105946660041809,287.1659545898437,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.298828125,287.1769714355469,1.0,0.2153970897197723,1.0,1.0,0.0,1.0,-1.0688250064849854,1.0688239336013794,1.0281308959747548e-06,0.8076918125152588,0.0,0.0,0.0,26.77017402648925,25.0,131.47499084472656,-0.0,118.31755065917967,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430114746094,0.8521535992622375,0.1667405366897583,0.1497571617364883,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953315734863281,0.0886887833476066,0.0846559628844261,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24224853515625,0.8136429190635681,0.1433895379304886,0.1005738899111747,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.5703064203262329,0.050000000745058,0.0481052920222282,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24078369140625,0.7522937655448914,0.1132520213723182,0.5116676092147827,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.30352783203125,287.25390625,1.0,0.2149912863969802,1.0,1.0,0.0,1.0,-1.0738043785095217,1.0738033056259155,1.0359347015764795e-06,0.8117151856422424,0.0,0.0,0.0,26.12930679321289,25.0,133.6758270263672,-0.0,118.35099029541016,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545817136764526,0.1674271523952484,0.1503591686487198,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966328620910645,0.0887443870306015,0.0846988335251808,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8152943253517151,0.1436258554458618,0.1007327958941459,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713797211647034,0.050000000745058,0.0480988696217536,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26007080078125,0.7535936832427979,0.1133299022912979,0.5119714140892029,287.2621154785156,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.30474853515625,287.273193359375,1.0,0.2149233967065811,1.0,1.0,0.0,1.0,-1.0751259326934814,1.0751248598098757,1.03801244222268e-06,0.8127830624580383,0.0,0.0,0.0,25.984113693237305,25.0,133.9677734375,-0.0,118.40511322021484,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.8666666150093079,0.1709607094526291,0.1534641534090042,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.702865719795227,0.0890587121248245,0.0849526971578598,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.823065996170044,0.1448259502649307,0.1015437841415405,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763770937919617,0.050000000745058,0.0480697229504585,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598758339881897,0.1137530356645584,0.5136682987213135,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.311279296875,287.3695373535156,1.0,0.2147645801305771,1.0,1.0,0.0,1.0,-1.0821324586868286,1.0821313858032229,1.049073034664616e-06,0.8184441924095154,0.0,0.0,0.0,25.33926773071289,25.0,134.22642517089844,-0.0,118.92185974121094,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.8666666150093079,0.1709607094526291,0.1534641534090042,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.702865719795227,0.0890587121248245,0.0849526971578598,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.823065996170044,0.1448259502649307,0.1015437841415405,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763770937919617,0.050000000745058,0.0480697229504585,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598758339881897,0.1137530356645584,0.5136682987213135,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.311279296875,287.3695373535156,1.0,0.2147645801305771,1.0,1.0,0.0,1.0,-1.0821324586868286,1.0821313858032229,1.049073034664616e-06,0.8184441924095154,0.0,0.0,0.0,25.33926773071289,25.0,134.22642517089844,-0.0,118.92185974121094,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786332607269287,0.1746481508016586,0.1567140966653823,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086682319641113,0.0894236266613006,0.0852614566683769,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302335739135742,0.1460487693548202,0.1023754701018333,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808228850364685,0.050000000745058,0.0480447933077812,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658113837242126,0.1142210364341735,0.5156016945838928,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182067871094,287.4652404785156,1.0,0.2148623764514923,1.0,1.0,0.0,1.0,-1.0896925926208496,1.0896915197372437,1.0610925755827338e-06,0.8245507478713989,0.0,0.0,0.0,24.80916976928711,25.0,133.43284606933594,-0.0,119.78977966308594,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786332607269287,0.1746481508016586,0.1567140966653823,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086682319641113,0.0894236266613006,0.0852614566683769,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302335739135742,0.1460487693548202,0.1023754701018333,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808228850364685,0.050000000745058,0.0480447933077812,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658113837242126,0.1142210364341735,0.5156016945838928,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182067871094,287.4652404785156,1.0,0.2148623764514923,1.0,1.0,0.0,1.0,-1.0896925926208496,1.0896915197372437,1.0610925755827338e-06,0.8245507478713989,0.0,0.0,0.0,24.80916976928711,25.0,133.43284606933594,-0.0,119.78977966308594,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.89042067527771,0.1784767061471939,0.1600967347621917,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.71391761302948,0.0898297801613807,0.0856148153543472,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8369625806808472,0.1472867578268051,0.1032214686274528,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847854614257812,0.050000000745058,0.0480233058333396,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714172005653381,0.1147250384092331,0.5177215933799744,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3253479003906,287.5605773925781,1.0,0.2151729315519333,1.0,1.0,0.0,1.0,-1.0977107286453247,1.0977096557617188,1.073935663953307e-06,0.831023097038269,0.0,0.0,0.0,24.37296867370605,25.0,132.80215454101562,-0.0,120.95401000976562,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.89042067527771,0.1784767061471939,0.1600967347621917,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.71391761302948,0.0898297801613807,0.0856148153543472,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8369625806808472,0.1472867578268051,0.1032214686274528,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847854614257812,0.050000000745058,0.0480233058333396,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714172005653381,0.1147250384092331,0.5177215933799744,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3253479003906,287.5605773925781,1.0,0.2151729315519333,1.0,1.0,0.0,1.0,-1.0977107286453247,1.0977096557617188,1.073935663953307e-06,0.831023097038269,0.0,0.0,0.0,24.37296867370605,25.0,132.80215454101562,-0.0,120.95401000976562,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8962358236312866,0.1804407984018325,0.1618340760469436,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163416743278503,0.0900462195277214,0.0858056545257568,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8402015566825867,0.1479101628065109,0.1036484986543655,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.586611807346344,0.050000000745058,0.0480136163532733,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741111516952515,0.1149888113141059,0.5188412070274353,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3289794921875,287.6081848144531,1.0,0.2153957039117813,1.0,1.0,0.0,1.0,-1.101869821548462,1.101868748664856,1.0806359114212682e-06,0.8343783020973206,0.0,0.0,0.0,24.18394660949707,25.0,132.56761169433594,-0.0,121.6325225830078,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019962549209596,0.1824375838041305,0.1636015772819519,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186643481254578,0.0902710035443306,0.086005188524723,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.8433729410171509,0.1485362946987152,0.1040779128670692,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.63427734375,0.5883480310440063,0.050000000745058,0.0480045303702354,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.7767412662506104,0.1152599230408668,0.5199974775314331,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3326416015625,287.6557312011719,1.0,0.2156584560871124,1.0,1.0,0.0,1.0,-1.1061230897903442,1.1061220169067385,1.087515215658641e-06,0.8378080129623413,0.0,0.0,0.0,24.01158142089844,25.0,132.37725830078125,-0.0,122.36978149414062,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139914512634276,0.1865274310111999,0.1672245115041732,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230841517448425,0.0907443240284919,0.0864286348223686,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495572805404663,0.1497964859008789,0.1049434170126915,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915905833244324,0.050000000745058,0.0479878634214401,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.7818421125411987,0.1158230453729629,0.5224124789237976,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3400573730469,287.7507019042969,1.0,0.2162901908159256,1.0,1.0,0.0,1.0,-1.11489737033844,1.114896297454834,1.1017954193448531e-06,0.8448802828788757,0.0,0.0,0.0,23.70933532714844,25.0,132.1027069091797,-0.0,124.00565338134766,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
