time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121680,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139914512634276,0.1865274310111999,0.1672245115041732,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230841517448425,0.0907443240284919,0.0864286348223686,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495572805404663,0.1497964859008789,0.1049434170126915,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915905833244324,0.050000000745058,0.0479878634214401,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.7818421125411987,0.1158230453729629,0.5224124789237976,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3400573730469,287.7507019042969,1.0,0.2162901908159256,1.0,1.0,0.0,1.0,-1.11489737033844,1.114896297454834,1.1017954193448531e-06,0.8448802828788757,0.0,0.0,0.0,23.70933532714844,25.0,132.1027069091797,-0.0,124.00565338134766,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9266964197158812,0.1907805949449539,0.1709762662649154,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273189425468445,0.0912532955408096,0.0868849903345108,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8556019067764282,0.1510694175958633,0.1058181077241897,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945926904678345,0.050000000745058,0.047972772270441,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867894768714905,0.1164133995771408,0.5249578356742859,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471984863281,287.8456115722656,1.0,0.217047318816185,1.0,1.0,0.0,1.0,-1.124035120010376,1.1240339279174805,1.1167956017743563e-06,0.8522424697875977,0.0,0.0,0.0,23.45288276672364,25.0,131.9352569580078,-0.0,125.84245300292967,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9266964197158812,0.1907805949449539,0.1709762662649154,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273189425468445,0.0912532955408096,0.0868849903345108,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8556019067764282,0.1510694175958633,0.1058181077241897,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945926904678345,0.050000000745058,0.047972772270441,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867894768714905,0.1164133995771408,0.5249578356742859,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471984863281,287.8456115722656,1.0,0.217047318816185,1.0,1.0,0.0,1.0,-1.124035120010376,1.1240339279174805,1.1167956017743563e-06,0.8522424697875977,0.0,0.0,0.0,23.45288276672364,25.0,131.9352569580078,-0.0,125.84245300292967,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398764967918396,0.195317730307579,0.1749695986509323,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.731624186038971,0.0918151065707206,0.087389163672924,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617296814918518,0.1523631960153579,0.1067067608237266,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975294709205627,0.050000000745058,0.0479583106935024,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917837500572205,0.1170335784554481,0.5276350975036621,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3548889160156,287.9404602050781,1.0,0.2179165035486221,1.0,1.0,0.0,1.0,-1.1336959600448608,1.133694767951965,1.132793386204867e-06,0.8600170016288757,0.0,0.0,0.0,23.22055053710937,25.0,131.84735107421875,-0.0,127.88552856445312,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398764967918396,0.195317730307579,0.1749695986509323,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.731624186038971,0.0918151065707206,0.087389163672924,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617296814918518,0.1523631960153579,0.1067067608237266,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975294709205627,0.050000000745058,0.0479583106935024,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917837500572205,0.1170335784554481,0.5276350975036621,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3548889160156,287.9404602050781,1.0,0.2179165035486221,1.0,1.0,0.0,1.0,-1.1336959600448608,1.133694767951965,1.132793386204867e-06,0.8600170016288757,0.0,0.0,0.0,23.22055053710937,25.0,131.84735107421875,-0.0,127.88552856445312,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528867602348328,0.2000342160463333,0.1791506707668304,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360281944274902,0.0924229547381401,0.0879398137331008,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679368495941162,0.1536749899387359,0.1076091155409812,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004025340080261,0.050000000745058,0.0479444377124309,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968257665634155,0.1176856756210327,0.5304580330848694,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3629455566406,288.0353088378906,1.0,0.2188887000083923,1.0,1.0,0.0,1.0,-1.1438300609588623,1.1438289880752563,1.1497195373522118e-06,0.8681504130363464,0.0,0.0,0.0,23.010560989379883,25.0,131.81307983398438,-0.0,130.1250457763672,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528867602348328,0.2000342160463333,0.1791506707668304,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360281944274902,0.0924229547381401,0.0879398137331008,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679368495941162,0.1536749899387359,0.1076091155409812,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004025340080261,0.050000000745058,0.0479444377124309,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968257665634155,0.1176856756210327,0.5304580330848694,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3629455566406,288.0353088378906,1.0,0.2188887000083923,1.0,1.0,0.0,1.0,-1.1438300609588623,1.1438289880752563,1.1497195373522118e-06,0.8681504130363464,0.0,0.0,0.0,23.010560989379883,25.0,131.81307983398438,-0.0,130.1250457763672,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591471552848816,0.202440857887268,0.1812878549098968,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382603287696838,0.0927419885993003,0.0882301181554794,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.871055006980896,0.1543369740247726,0.1080647930502891,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018072962760925,0.050000000745058,0.0479377508163452,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993512153625488,0.1180230900645256,0.5319225192070007,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.366943359375,288.0827331542969,1.0,0.2194094955921173,1.0,1.0,0.0,1.0,-1.149040460586548,1.149039387702942,1.1584777439566096e-06,0.8723207116127014,0.0,0.0,0.0,22.91416549682617,25.0,131.80670166015625,-0.0,131.3118896484375,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.965196430683136,0.2048764675855636,0.1834519952535629,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405161261558533,0.0930707901716232,0.0885298699140548,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741831183433533,0.1550030261278152,0.108523391187191,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031928658485413,0.050000000745058,0.0479312129318714,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018795847892761,0.1183677315711975,0.5334208011627197,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3709411621094,288.13018798828125,1.0,0.2199517488479614,1.0,1.0,0.0,1.0,-1.154338836669922,1.1543376445770264,1.1674233064695727e-06,0.8765542507171631,0.0,0.0,0.0,22.82305335998535,25.0,131.80474853515625,-0.0,132.54153442382812,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9752719402313232,0.2092303484678268,0.1873221397399902,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445578575134277,0.0936727151274681,0.0890799462795257,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797200322151184,0.1561854183673858,0.1093377470970153,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055935025215149,0.050000000745058,0.0479200258851051,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063397407531738,0.1189912259578704,0.5361362099647522,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778076171875,288.2136535644531,1.0,0.2209549993276596,1.0,1.0,0.0,1.0,-1.163867712020874,1.1638665199279783,1.1836158364531002e-06,0.8841548562049866,0.0,0.0,0.0,22.674196243286133,25.0,131.80821228027344,-0.0,134.8065643310547,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765865802764891,0.209830492734909,0.1878557652235031,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451171278953552,0.093757040798664,0.0891571342945098,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8804787993431091,0.1563476920127868,0.109449528157711,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059178709983826,0.050000000745058,0.0479185283184051,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069445490837097,0.1190778836607933,0.5365140438079834,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3787536621094,288.2250366210937,1.0,0.221096396446228,1.0,1.0,0.0,1.0,-1.1651867628097534,1.165185570716858,1.18586774533469e-06,0.8852055072784424,0.0,0.0,0.0,22.65492248535156,25.0,131.8091583251953,-0.0,135.1251983642578,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869815111160278,0.2148913592100143,0.192356064915657,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498746514320374,0.0944801568984985,0.0898200124502182,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868576288223267,0.1577102541923523,0.1103881299495697,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086100339889526,0.050000000745058,0.0479062050580978,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.811919093132019,0.119815208017826,0.5397317409515381,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863525390625,288.3199157714844,1.0,0.2223151475191116,1.0,1.0,0.0,1.0,-1.1763581037521362,1.1763569116592407,1.205082867272722e-06,0.8941393494606018,0.0,0.0,0.0,22.50259780883789,25.0,131.8196258544922,-0.0,137.87013244628906,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869815111160278,0.2148913592100143,0.192356064915657,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498746514320374,0.0944801568984985,0.0898200124502182,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868576288223267,0.1577102541923523,0.1103881299495697,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086100339889526,0.050000000745058,0.0479062050580978,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.811919093132019,0.119815208017826,0.5397317409515381,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863525390625,288.3199157714844,1.0,0.2223151475191116,1.0,1.0,0.0,1.0,-1.1763581037521362,1.1763569116592407,1.205082867272722e-06,0.8941393494606018,0.0,0.0,0.0,22.50259780883789,25.0,131.8196258544922,-0.0,137.87013244628906,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962473511695862,0.2200614809989929,0.1969505101442337,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.754710853099823,0.0952392593026161,0.0905178636312484,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.893204391002655,0.1590923070907592,0.1113405674695968,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.611195981502533,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.816716730594635,0.1205792054533958,0.5430732369422913,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3937683105469,288.414794921875,1.0,0.223599374294281,1.0,1.0,0.0,1.0,-1.187709093093872,1.1877079010009766,1.2248510756762698e-06,0.903258204460144,0.0,0.0,0.0,22.372323989868164,25.0,131.83084106445312,-0.0,140.77102661132812,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962473511695862,0.2200614809989929,0.1969505101442337,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.754710853099823,0.0952392593026161,0.0905178636312484,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.893204391002655,0.1590923070907592,0.1113405674695968,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.611195981502533,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.816716730594635,0.1205792054533958,0.5430732369422913,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3937683105469,288.414794921875,1.0,0.223599374294281,1.0,1.0,0.0,1.0,-1.187709093093872,1.1877079010009766,1.2248510756762698e-06,0.903258204460144,0.0,0.0,0.0,22.372323989868164,25.0,131.83084106445312,-0.0,140.77102661132812,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897812604904176,0.2260002344846725,0.194770336151123,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532482147216797,0.0960259139537811,0.0912691354751586,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915250897407532,0.16048663854599,0.1123217269778251,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081729531288147,0.050000000745058,0.0479080639779567,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147153854370117,0.1213683113455772,0.5466411113739014,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4047241210937,288.5094299316406,1.0,0.2246963679790496,1.0,1.0,0.0,1.0,-1.1916204690933228,1.1916192770004272,1.2317475466261385e-06,0.9064435362815856,0.0,0.0,0.0,22.77250289916992,25.0,131.5069122314453,-0.0,142.66041564941406,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897812604904176,0.2260002344846725,0.194770336151123,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532482147216797,0.0960259139537811,0.0912691354751586,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915250897407532,0.16048663854599,0.1123217269778251,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081729531288147,0.050000000745058,0.0479080639779567,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147153854370117,0.1213683113455772,0.5466411113739014,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4047241210937,288.5094299316406,1.0,0.2246963679790496,1.0,1.0,0.0,1.0,-1.1916204690933228,1.1916192770004272,1.2317475466261385e-06,0.9064435362815856,0.0,0.0,0.0,22.77250289916992,25.0,131.5069122314453,-0.0,142.66041564941406,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846031665802002,0.2294812351465225,0.1927495598793029,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521877884864807,0.0964322388172149,0.0916573405265808,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8902400135993958,0.1611911952495575,0.1128176152706146,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063334941864014,0.050000000745058,0.0479164272546768,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133573532104492,0.1217845901846885,0.5485092401504517,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4134216308594,288.5564880371094,1.0,0.2251562774181366,1.0,1.0,0.0,1.0,-1.192579984664917,1.1925787925720217,1.233411126122519e-06,0.907185673713684,0.0,0.0,0.0,22.997774124145508,25.0,131.25894165039062,-0.0,143.3793487548828,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836620092391968,0.2331324219703674,0.1922449767589569,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901184082031,0.7530426383018494,0.096851073205471,0.0920480340719223,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913544416427612,0.1619047224521637,0.1133127808570861,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061763763427734,0.050000000745058,0.0479171313345432,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140780925750732,0.1222220361232757,0.5504257678985596,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.42333984375,288.6034851074219,1.0,0.2256197929382324,1.0,1.0,0.0,1.0,-1.195443034172058,1.1954418420791626,1.2383833336571115e-06,0.909399151802063,0.0,0.0,0.0,23.05590057373047,25.0,131.10202026367188,-0.0,144.29519653320312,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834696054458618,0.2404949367046356,0.1918568313121795,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555174231529236,0.0977225676178932,0.0928601846098899,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944743275642395,0.1633555889129638,0.1143186911940574,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064630746841431,0.050000000745058,0.0479157790541648,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163396716117859,0.1231452450156211,0.5544894337654114,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422607421875,288.6976928710937,1.0,0.2265387028455734,1.0,1.0,0.0,1.0,-1.2018533945083618,1.2018522024154663,1.249531919711444e-06,0.9143158793449402,0.0,0.0,0.0,23.11168670654297,28.0,131.06764221191406,-0.0,146.25814819335938,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834696054458618,0.2404949367046356,0.1918568313121795,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555174231529236,0.0977225676178932,0.0928601846098899,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944743275642395,0.1633555889129638,0.1143186911940574,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064630746841431,0.050000000745058,0.0479157790541648,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163396716117859,0.1231452450156211,0.5544894337654114,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422607421875,288.6976928710937,1.0,0.2265387028455734,1.0,1.0,0.0,1.0,-1.2018533945083618,1.2018522024154663,1.249531919711444e-06,0.9143158793449402,0.0,0.0,0.0,23.11168670654297,28.0,131.06764221191406,-0.0,146.25814819335938,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849312901496888,0.2477392852306366,0.1948738396167755,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552552819252014,0.0986445769667625,0.0937299355864524,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940610885620117,0.1648427695035934,0.1153573915362358,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042305827140808,0.050000000745058,0.0479259938001632,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156806230545044,0.1241202801465988,0.5588590502738953,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4586486816406,288.7920227050781,1.0,0.2287392020225525,1.0,1.0,0.0,1.0,-1.2130199670791626,1.2130186557769775,1.2692577229245217e-06,0.9230564832687378,0.0,0.0,0.0,23.53148460388184,31.0,131.2322998046875,-0.0,150.3488006591797,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849312901496888,0.2477392852306366,0.1948738396167755,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552552819252014,0.0986445769667625,0.0937299355864524,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940610885620117,0.1648427695035934,0.1153573915362358,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042305827140808,0.050000000745058,0.0479259938001632,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156806230545044,0.1241202801465988,0.5588590502738953,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4586486816406,288.7920227050781,1.0,0.2287392020225525,1.0,1.0,0.0,1.0,-1.2130199670791626,1.2130186557769775,1.2692577229245217e-06,0.9230564832687378,0.0,0.0,0.0,23.53148460388184,31.0,131.2322998046875,-0.0,150.3488006591797,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877803921699524,0.2543857097625732,0.2012866586446762,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522974014282227,0.0996166542172432,0.0946597307920456,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.89015793800354,0.1663633435964584,0.1164291650056839,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994604229927063,0.050000000745058,0.0479483753442764,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120529055595398,0.1251155287027359,0.5634166598320007,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4687805175781,288.8868103027344,1.0,0.232015773653984,1.0,1.0,0.0,1.0,-1.2286158800125122,1.2286145687103271,1.297243557019101e-06,0.93537175655365,0.0,0.0,0.0,24.32805824279785,34.0,131.6157684326172,-0.0,156.61489868164062,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877803921699524,0.2543857097625732,0.2012866586446762,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522974014282227,0.0996166542172432,0.0946597307920456,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.89015793800354,0.1663633435964584,0.1164291650056839,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994604229927063,0.050000000745058,0.0479483753442764,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120529055595398,0.1251155287027359,0.5634166598320007,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4687805175781,288.8868103027344,1.0,0.232015773653984,1.0,1.0,0.0,1.0,-1.2286158800125122,1.2286145687103271,1.297243557019101e-06,0.93537175655365,0.0,0.0,0.0,24.32805824279785,34.0,131.6157684326172,-0.0,156.61489868164062,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.991256296634674,0.2603781819343567,0.2103926688432693,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473143339157104,0.1006386280059814,0.0956476777791976,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835631608963013,0.1679145097732544,0.1175308227539062,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926148295402527,0.050000000745058,0.047981821000576,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058774471282959,0.1261055618524551,0.568027913570404,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.472412109375,288.9819641113281,1.0,0.236198216676712,1.0,1.0,0.0,1.0,-1.2476283311843872,1.247627019882202,1.3320701555130654e-06,0.9505701065063475,0.0,0.0,0.0,25.462966918945312,37.0,132.03875732421875,-0.0,164.79722595214844,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.991256296634674,0.2603781819343567,0.2103926688432693,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473143339157104,0.1006386280059814,0.0956476777791976,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835631608963013,0.1679145097732544,0.1175308227539062,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926148295402527,0.050000000745058,0.047981821000576,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058774471282959,0.1261055618524551,0.568027913570404,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.472412109375,288.9819641113281,1.0,0.236198216676712,1.0,1.0,0.0,1.0,-1.2476283311843872,1.247627019882202,1.3320701555130654e-06,0.9505701065063475,0.0,0.0,0.0,25.462966918945312,37.0,132.03875732421875,-0.0,164.79722595214844,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930110573768616,0.2631393671035766,0.2157671153545379,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442372441291809,0.1011683419346809,0.0961633622646331,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794640898704529,0.1687009036540985,0.1180922538042068,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885257720947266,0.050000000745058,0.0480026006698608,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.801925778388977,0.1265940815210342,0.570328414440155,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4721374511719,289.0296630859375,1.0,0.2385792732238769,1.0,1.0,0.0,1.0,-1.2581582069396973,1.2581568956375122,1.35165339543164e-06,0.9590225219726562,0.0,0.0,0.0,26.15143585205078,37.0,132.23997497558594,-0.0,169.55511474609375,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.994672417640686,0.2657556235790252,0.221582219004631,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408550977706909,0.101710744202137,0.0966937020421028,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749394416809082,0.1694943755865097,0.1186606585979461,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.584053099155426,0.050000000745058,0.0480260774493217,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975376844406128,0.1270771622657776,0.5726186037063599,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4706726074219,289.07745361328125,1.0,0.2411295920610427,1.0,1.0,0.0,1.0,-1.26923406124115,1.2692327499389648,1.3725073131354293e-06,0.9679704308509828,0.0,0.0,0.0,26.91928482055664,25.0,132.42483520507812,-0.0,174.73226928710938,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935837984085084,0.2716972529888153,0.2176775485277176,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463619709014893,0.1027701422572135,0.0976730957627296,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8815835118293762,0.1710214912891388,0.1197129338979721,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870619416236877,0.050000000745058,0.0480100885033607,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031445145606995,0.1279870867729187,0.5766337513923645,289.1598205566406,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718017578125,289.1689147949219,1.0,0.2404306977987289,1.0,1.0,0.0,1.0,-1.2717996835708618,1.2717982530593872,1.3775650131719883e-06,0.9702679514884948,0.0,0.0,0.0,26.56012725830078,25.0,132.03367614746094,-0.0,174.77923583984375,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.993438482284546,0.2720055878162384,0.2171842157840728,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468609809875488,0.1028151586651802,0.0977132469415664,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8822014331817627,0.1710856258869171,0.1197560280561447,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874404311180115,0.050000000745058,0.0480081140995025,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036878108978271,0.1280259490013122,0.5767955183982849,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4722595214844,289.1726989746094,1.0,0.2403017282485962,1.0,1.0,0.0,1.0,-1.2714996337890625,1.2714983224868774,1.3769993074674858e-06,0.9700292944908142,0.0,0.0,0.0,26.505430221557617,28.0,131.98883056640625,-0.0,174.5642852783203,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817693829536438,0.2826223075389862,0.1885371208190918,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739936113357544,0.1040231361985206,0.0987248048186302,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.91609126329422,0.1727622896432876,0.1208319962024688,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7724729776382446,0.1040151789784431,0.0981518551707267,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312912583351135,0.1291057169437408,0.5809644460678101,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50543212890625,289.2677001953125,1.0,0.2420460879802703,1.0,1.0,0.0,1.0,-1.3048014640808103,1.304800033569336,1.4406459740712307e-06,0.9964041113853456,0.0,0.0,0.0,24.38982963562012,31.0,132.6181640625,-0.0,180.82485961914065,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817693829536438,0.2826223075389862,0.1885371208190918,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739936113357544,0.1040231361985206,0.0987248048186302,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.91609126329422,0.1727622896432876,0.1208319962024688,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7724729776382446,0.1040151789784431,0.0981518551707267,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312912583351135,0.1291057169437408,0.5809644460678101,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50543212890625,289.2677001953125,1.0,0.2420460879802703,1.0,1.0,0.0,1.0,-1.3048014640808103,1.304800033569336,1.4406459740712307e-06,0.9964041113853456,0.0,0.0,0.0,24.38982963562012,31.0,132.6181640625,-0.0,180.82485961914065,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848188161849976,0.2933934032917022,0.1946325749158859,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.7716240882873535,0.1052653267979621,0.0999123156070709,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122174978256226,0.1744595766067505,0.1220279783010482,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7612948417663574,0.0998586788773536,0.095957264304161,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281312584877014,0.1302264928817749,0.5860881805419922,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.58837890625,289.3634338378906,1.0,0.244940310716629,1.0,1.0,0.0,1.0,-1.3184975385665894,1.3184961080551147,1.46711590787163e-06,1.006963133811951,0.0,0.0,0.0,25.12139320373535,34.0,132.52066040039062,-0.0,187.0657196044922,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848188161849976,0.2933934032917022,0.1946325749158859,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.7716240882873535,0.1052653267979621,0.0999123156070709,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122174978256226,0.1744595766067505,0.1220279783010482,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7612948417663574,0.0998586788773536,0.095957264304161,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281312584877014,0.1302264928817749,0.5860881805419922,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.58837890625,289.3634338378906,1.0,0.244940310716629,1.0,1.0,0.0,1.0,-1.3184975385665894,1.3184961080551147,1.46711590787163e-06,1.006963133811951,0.0,0.0,0.0,25.12139320373535,34.0,132.52066040039062,-0.0,187.0657196044922,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
