time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123780,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888339638710022,0.301636666059494,0.2038701474666595,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666612863540649,0.1065698936581611,0.1011622846126556,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.905036211013794,0.1761971265077591,0.1232567131519317,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470542192459106,0.0976027399301529,0.0934350416064262,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221725225448608,0.1312780231237411,0.5910593867301941,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6290283203125,289.4586181640625,1.0,0.2487521022558212,1.0,1.0,0.0,1.0,-1.33549964427948,1.3354980945587158,1.50046923863556e-06,1.0201224088668823,0.0,0.0,0.0,26.213756561279297,37.0,132.33155822753906,-0.0,195.3977203369141,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888339638710022,0.301636666059494,0.2038701474666595,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666612863540649,0.1065698936581611,0.1011622846126556,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.905036211013794,0.1761971265077591,0.1232567131519317,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470542192459106,0.0976027399301529,0.0934350416064262,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221725225448608,0.1312780231237411,0.5910593867301941,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6290283203125,289.4586181640625,1.0,0.2487521022558212,1.0,1.0,0.0,1.0,-1.33549964427948,1.3354980945587158,1.50046923863556e-06,1.0201224088668823,0.0,0.0,0.0,26.213756561279297,37.0,132.33155822753906,-0.0,195.3977203369141,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908163547515868,0.305336445569992,0.2091372013092041,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637141942977905,0.107250228524208,0.1018159613013267,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9009924530982972,0.1770821660757064,0.1238846108317375,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49334716796875,0.7410303950309753,0.0969777777791023,0.0927200987935066,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185705542564392,0.1317783743143081,0.5934262275695801,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.637939453125,289.5062866210937,1.0,0.2509634494781494,1.0,1.0,0.0,1.0,-1.3453426361083984,1.3453410863876345,1.5200554344119157e-06,1.027793526649475,0.0,0.0,0.0,26.86446189880371,37.0,132.33749389648438,-0.0,200.3525390625,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.992705464363098,0.3088598251342773,0.2147788852453231,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605084180831909,0.1079485490918159,0.1024893894791603,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966096043586731,0.1779770255088806,0.1245213150978088,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354527711868286,0.096578873693943,0.0922588407993316,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145820498466492,0.1322721391916275,0.5957559943199158,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.64166259765625,289.5539855957031,1.0,0.2533571720123291,1.0,1.0,0.0,1.0,-1.3559298515319824,1.3559283018112185,1.5414041172334692e-06,1.0361442565917969,0.0,0.0,0.0,27.58645439147949,40.0,132.38116455078125,-0.0,205.80715942382807,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959925413131714,0.3155321478843689,0.2269432991743087,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.753491997718811,0.1093948855996131,0.1038912758231163,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869370818138123,0.1797942221164703,0.1258192211389541,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249748706817627,0.0962292626500129,0.0918429568409919,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.805453360080719,0.1332599818706512,0.6004181504249573,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6394348144531,289.64947509765625,1.0,0.2586161196231842,1.0,1.0,0.0,1.0,-1.3788692951202393,1.378867745399475,1.58862656007841e-06,1.0545384883880615,0.0,0.0,0.0,29.24193000793457,43.0,132.51673889160156,-0.0,218.10806274414065,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959925413131714,0.3155321478843689,0.2269432991743087,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.753491997718811,0.1093948855996131,0.1038912758231163,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869370818138123,0.1797942221164703,0.1258192211389541,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249748706817627,0.0962292626500129,0.0918429568409919,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.805453360080719,0.1332599818706512,0.6004181504249573,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6394348144531,289.64947509765625,1.0,0.2586161196231842,1.0,1.0,0.0,1.0,-1.3788692951202393,1.378867745399475,1.58862656007841e-06,1.0545384883880615,0.0,0.0,0.0,29.24193000793457,43.0,132.51673889160156,-0.0,218.10806274414065,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983656406402588,0.3218517005443573,0.2399041801691055,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458969354629517,0.1109042465686798,0.105362981557846,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763599395751953,0.1816478222608566,0.1271493881940841,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145601511001587,0.0962516292929649,0.0918487310409545,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950764894485474,0.1342626959085464,0.6051748394966125,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300964355469,289.7450866699219,1.0,0.264394998550415,1.0,1.0,0.0,1.0,-1.4035078287124634,1.4035062789916992,1.6404566167693702e-06,1.074354887008667,0.0,0.0,0.0,31.175865173339844,46.0,132.65440368652344,-0.0,232.11346435546875,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983656406402588,0.3218517005443573,0.2399041801691055,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458969354629517,0.1109042465686798,0.105362981557846,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763599395751953,0.1816478222608566,0.1271493881940841,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145601511001587,0.0962516292929649,0.0918487310409545,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950764894485474,0.1342626959085464,0.6051748394966125,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300964355469,289.7450866699219,1.0,0.264394998550415,1.0,1.0,0.0,1.0,-1.4035078287124634,1.4035062789916992,1.6404566167693702e-06,1.074354887008667,0.0,0.0,0.0,31.175865173339844,46.0,132.65440368652344,-0.0,232.11346435546875,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.327951580286026,0.2531653940677643,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380266189575195,0.1124753803014755,0.1069028973579406,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653326034545898,0.1835389882326126,0.1285125911235809,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034289836883545,0.0964897647500038,0.092098444700241,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841660380363464,0.1352862566709518,0.6100667119026184,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61798095703125,289.8407897949219,1.0,0.2705628871917724,1.0,1.0,0.0,1.0,-1.429084539413452,1.4290828704833984,1.6954278407865786e-06,1.0949300527572632,0.0,0.0,0.0,33.379573822021484,49.0,132.74880981445312,-0.0,247.6098175048828,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.327951580286026,0.2531653940677643,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380266189575195,0.1124753803014755,0.1069028973579406,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653326034545898,0.1835389882326126,0.1285125911235809,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034289836883545,0.0964897647500038,0.092098444700241,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841660380363464,0.1352862566709518,0.6100667119026184,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61798095703125,289.8407897949219,1.0,0.2705628871917724,1.0,1.0,0.0,1.0,-1.429084539413452,1.4290828704833984,1.6954278407865786e-06,1.0949300527572632,0.0,0.0,0.0,33.379573822021484,49.0,132.74880981445312,-0.0,247.6098175048828,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339361548423767,0.2663915753364563,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301937937736511,0.1141084730625152,0.1085100248456001,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543906807899475,0.1854688972234726,0.1299090534448623,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922643184661865,0.0968657359480857,0.0925021320581436,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732408046722412,0.1363322138786316,0.615099310874939,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053771972656,289.9365234375,1.0,0.2770000398159027,1.0,1.0,0.0,1.0,-1.455094575881958,1.4550929069519043,1.7524591839901404e-06,1.1157604455947876,0.0,0.0,0.0,35.82343673706055,52.0,132.7865753173828,-0.0,264.3966064453125,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339361548423767,0.2663915753364563,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301937937736511,0.1141084730625152,0.1085100248456001,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543906807899475,0.1854688972234726,0.1299090534448623,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922643184661865,0.0968657359480857,0.0925021320581436,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732408046722412,0.1363322138786316,0.615099310874939,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053771972656,289.9365234375,1.0,0.2770000398159027,1.0,1.0,0.0,1.0,-1.455094575881958,1.4550929069519043,1.7524591839901404e-06,1.1157604455947876,0.0,0.0,0.0,35.82343673706055,52.0,132.7865753173828,-0.0,264.3966064453125,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3369046449661255,0.2730013132095337,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7264007925987244,0.1149487122893333,0.1093383729457855,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491460084915161,0.186448872089386,0.1306195110082626,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868944764137268,0.0970928892493248,0.0927465409040451,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.767971932888031,0.1368640959262848,0.6176669597625732,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5992736816406,289.984375,1.0,0.2802907824516296,1.0,1.0,0.0,1.0,-1.4682515859603882,1.468249797821045,1.781725586624816e-06,1.126245617866516,0.0,0.0,0.0,37.11620330810547,52.0,132.7881622314453,-0.0,273.24029541015625,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398585319519043,0.2796414196491241,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227280735969543,0.1158051639795303,0.1101831197738647,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441276550292969,0.1874392032623291,0.1313380002975464,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817418336868286,0.0973424091935157,0.0930145233869552,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629168033599854,0.1374021917581558,0.6202678680419922,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933837890625,290.0322265625,1.0,0.2836187779903412,1.0,1.0,0.0,1.0,-1.4815435409545898,1.4815417528152466,1.8115800912710256e-06,1.1368058919906616,0.0,0.0,0.0,38.44489288330078,40.0,132.78379821777344,-0.0,282.37908935546875,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467512726783752,0.27872434258461,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267731428146362,0.1175503432750701,0.1118157804012298,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.84784334897995,0.189435988664627,0.132721409201622,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838202476501465,0.0978835299611091,0.0935059338808059,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657179236412048,0.1384927779436111,0.625090479850769,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842462062835693,1.0,1.0,0.0,1.0,-1.490456461906433,1.4904545545578003,1.8318586398891057e-06,1.143962025642395,0.0,0.0,0.0,38.45835876464844,43.0,132.30743408203125,-0.0,286.362548828125,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467512726783752,0.27872434258461,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267731428146362,0.1175503432750701,0.1118157804012298,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.84784334897995,0.189435988664627,0.132721409201622,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838202476501465,0.0978835299611091,0.0935059338808059,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657179236412048,0.1384927779436111,0.625090479850769,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842462062835693,1.0,1.0,0.0,1.0,-1.490456461906433,1.4904545545578003,1.8318586398891057e-06,1.143962025642395,0.0,0.0,0.0,38.45835876464844,43.0,132.30743408203125,-0.0,286.362548828125,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552064299583435,0.2792926430702209,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297335267066956,0.1193849071860313,0.1135304644703865,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502095937728882,0.1915004551410675,0.134150356054306,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848323345184326,0.0985198244452476,0.0940865203738212,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673435211181641,0.139696404337883,0.6303569078445435,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990905761719,290.2220458984375,1.0,0.2863547503948211,1.0,1.0,0.0,1.0,-1.5019252300262451,1.501923441886902,1.8578555227577447e-06,1.1528749465942385,0.0,0.0,0.0,38.75968170166016,46.0,131.68905639648438,-0.0,292.2791748046875,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552064299583435,0.2792926430702209,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297335267066956,0.1193849071860313,0.1135304644703865,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502095937728882,0.1915004551410675,0.134150356054306,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848323345184326,0.0985198244452476,0.0940865203738212,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673435211181641,0.139696404337883,0.6303569078445435,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990905761719,290.2220458984375,1.0,0.2863547503948211,1.0,1.0,0.0,1.0,-1.5019252300262451,1.501923441886902,1.8578555227577447e-06,1.1528749465942385,0.0,0.0,0.0,38.75968170166016,46.0,131.68905639648438,-0.0,292.2791748046875,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641148805618286,0.2820717692375183,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314625978469849,0.1216604858636856,0.1155442968010902,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.850807785987854,0.1939744353294372,0.1357810348272323,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846972107887268,0.0996010303497314,0.0949701070785522,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675458788871765,0.1413552314043045,0.6371315121650696,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895189821720123,1.0,1.0,0.0,1.0,-1.5188273191452026,1.5188254117965698,1.8967577943840297e-06,1.1661555767059326,0.0,0.0,0.0,39.53432083129883,49.0,131.6116943359375,-0.0,301.9971618652344,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641148805618286,0.2820717692375183,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314625978469849,0.1216604858636856,0.1155442968010902,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.850807785987854,0.1939744353294372,0.1357810348272323,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846972107887268,0.0996010303497314,0.0949701070785522,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675458788871765,0.1413552314043045,0.6371315121650696,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895189821720123,1.0,1.0,0.0,1.0,-1.5188273191452026,1.5188254117965698,1.8967577943840297e-06,1.1661555767059326,0.0,0.0,0.0,39.53432083129883,49.0,131.6116943359375,-0.0,301.9971618652344,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736286759376526,0.2852387428283691,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340480089187622,0.1245830282568931,0.1181860193610191,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518689870834351,0.1970325708389282,0.1378362327814102,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858417987823486,0.1013360470533371,0.0964877530932426,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685859799385071,0.1436608582735061,0.6468957662582397,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936753630638122,1.0,1.0,0.0,1.0,-1.5418092012405396,1.5418072938919067,1.950544401552179e-06,1.1842615604400637,0.0,0.0,0.0,40.499267578125,52.0,131.8028106689453,-0.0,315.2894287109375,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736286759376526,0.2852387428283691,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340480089187622,0.1245830282568931,0.1181860193610191,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518689870834351,0.1970325708389282,0.1378362327814102,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858417987823486,0.1013360470533371,0.0964877530932426,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685859799385071,0.1436608582735061,0.6468957662582397,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936753630638122,1.0,1.0,0.0,1.0,-1.5418092012405396,1.5418072938919067,1.950544401552179e-06,1.1842615604400637,0.0,0.0,0.0,40.499267578125,52.0,131.8028106689453,-0.0,315.2894287109375,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785739243030548,0.2870361804962158,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355167865753174,0.1262362897396087,0.11970254778862,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.852433979511261,0.1987258195877075,0.1389891952276229,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867191195487976,0.1023978665471077,0.0974447503685951,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692674994468689,0.145002081990242,0.652694821357727,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417236328125,290.45904541015625,1.0,0.2960940897464752,1.0,1.0,0.0,1.0,-1.5552812814712524,1.5552793741226196,1.9825383787974715e-06,1.1948870420455933,0.0,0.0,0.0,41.0615463256836,52.0,131.94882202148438,-0.0,323.2371826171875,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836241960525512,0.2890017926692962,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370392084121704,0.127998948097229,0.1213295608758926,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529658913612366,0.2005098015069961,0.1402105540037155,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877190470695496,0.1035700589418411,0.0985134467482566,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699890732765198,0.1464483588933944,0.6590015888214111,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.65234375,290.50665283203125,1.0,0.2987210154533386,1.0,1.0,0.0,1.0,-1.5699139833450315,1.5699119567871094,2.01767261387431e-06,1.2064323425292969,0.0,0.0,0.0,41.67987060546875,55.0,132.10609436035156,-0.0,332.02880859375,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939952254295349,0.2934424579143524,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401542663574219,0.1318163275718689,0.1248755604028701,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538703322410583,0.2043159753084182,0.1428304016590118,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.689960777759552,0.1062075048685073,0.1009447276592254,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.771457314491272,0.1496146768331527,0.672926664352417,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045440316200256,1.0,1.0,0.0,1.0,-1.6022826433181765,1.6022804975509644,2.096804337270441e-06,1.2319773435592651,0.0,0.0,0.0,43.08342742919922,58.0,132.41697692871094,-0.0,352.0948791503906,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939952254295349,0.2934424579143524,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401542663574219,0.1318163275718689,0.1248755604028701,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538703322410583,0.2043159753084182,0.1428304016590118,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.689960777759552,0.1062075048685073,0.1009447276592254,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.771457314491272,0.1496146768331527,0.672926664352417,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045440316200256,1.0,1.0,0.0,1.0,-1.6022826433181765,1.6022804975509644,2.096804337270441e-06,1.2319773435592651,0.0,0.0,0.0,43.08342742919922,58.0,132.41697692871094,-0.0,352.0948791503906,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046810269355774,0.2985055148601532,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.743310272693634,0.1359836012125015,0.1287673264741897,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545619249343872,0.2084040343761444,0.1456569135189056,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924300789833069,0.1091930791735649,0.1037212908267974,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729077339172363,0.1530994772911071,0.6883599758148193,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.311040461063385,1.0,1.0,0.0,1.0,-1.6382876634597778,1.638285517692566,2.187103291362291e-06,1.26038920879364,0.0,0.0,0.0,44.69874954223633,61.0,132.68923950195312,-0.0,375.4252014160156,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046810269355774,0.2985055148601532,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.743310272693634,0.1359836012125015,0.1287673264741897,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545619249343872,0.2084040343761444,0.1456569135189056,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924300789833069,0.1091930791735649,0.1037212908267974,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729077339172363,0.1530994772911071,0.6883599758148193,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.311040461063385,1.0,1.0,0.0,1.0,-1.6382876634597778,1.638285517692566,2.187103291362291e-06,1.26038920879364,0.0,0.0,0.0,44.69874954223633,61.0,132.68923950195312,-0.0,375.4252014160156,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156562387943268,0.3040772974491119,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465206980705261,0.1404724717140197,0.1329730302095413,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551124334335327,0.2127493023872375,0.1486693322658538,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951053738594055,0.1124952584505081,0.1068081706762313,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743623852729797,0.156868115067482,0.7051193714141846,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181200921535492,1.0,1.0,0.0,1.0,-1.677469253540039,1.6774669885635376,2.2880860797158675e-06,1.291293382644653,0.0,0.0,0.0,46.507102966308594,64.0,132.90524291992188,-0.0,402.0120239257813,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156562387943268,0.3040772974491119,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465206980705261,0.1404724717140197,0.1329730302095413,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551124334335327,0.2127493023872375,0.1486693322658538,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951053738594055,0.1124952584505081,0.1068081706762313,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743623852729797,0.156868115067482,0.7051193714141846,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181200921535492,1.0,1.0,0.0,1.0,-1.677469253540039,1.6774669885635376,2.2880860797158675e-06,1.291293382644653,0.0,0.0,0.0,46.507102966308594,64.0,132.90524291992188,-0.0,402.0120239257813,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269143044948578,0.3100085258483886,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498450875282288,0.1452630460262298,0.1374702602624893,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556356430053711,0.2173354476690292,0.1518537551164627,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980181336402893,0.1160916462540626,0.1101804077625274,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.775894820690155,0.160897210240364,0.7230801582336426,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256951570510864,1.0,1.0,0.0,1.0,-1.719427227973938,1.719424843788147,2.3993557078938466e-06,1.3243634700775146,0.0,0.0,0.0,48.483055114746094,67.0,133.0631866455078,-0.0,431.8461608886719,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269143044948578,0.3100085258483886,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498450875282288,0.1452630460262298,0.1374702602624893,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556356430053711,0.2173354476690292,0.1518537551164627,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980181336402893,0.1160916462540626,0.1101804077625274,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.775894820690155,0.160897210240364,0.7230801582336426,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256951570510864,1.0,1.0,0.0,1.0,-1.719427227973938,1.719424843788147,2.3993557078938466e-06,1.3243634700775146,0.0,0.0,0.0,48.483055114746094,67.0,133.0631866455078,-0.0,431.8461608886719,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326519072055816,0.3130679726600647,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.751570463180542,0.1477686315774917,0.1398247480392456,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559196591377258,0.2197165936231613,0.1535083949565887,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995766758918762,0.1179967075586319,0.111969493329525,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767143249511719,0.1630059033632278,0.7324911952018738,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7493896484375,290.9376220703125,1.0,0.3296476602554321,1.0,1.0,0.0,1.0,-1.7413593530654907,1.7413569688796997,2.458802782712155e-06,1.3416377305984497,0.0,0.0,0.0,49.52715301513672,67.0,133.1216583251953,-0.0,447.9994201660156,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384640753269195,0.316164493560791,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.7533519864082336,0.1503464728593826,0.1422482430934906,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562387228012085,0.2221554815769195,0.1552037000656128,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012131810188293,0.1199714764952659,0.1138253435492515,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7775853276252747,0.1651759147644043,0.7421807050704956,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597351074219,290.98565673828125,1.0,0.3336991667747497,1.0,1.0,0.0,1.0,-1.763884425163269,1.7638819217681885,2.5207723410858307e-06,1.359370231628418,0.0,0.0,0.0,50.60425567626953,70.0,133.1676483154297,-0.0,464.98388671875,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503213465213775,0.3224075436592102,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571173906326294,0.155717521905899,0.1473001092672348,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570285439491272,0.2272056639194488,0.1587152183055877,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047423124313354,0.1241280436515808,0.1177346110343933,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795202732086182,0.1696982830762863,0.762383759021759,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420729637145996,1.0,1.0,0.0,1.0,-1.8106131553649905,1.8106104135513303,2.6522741336520994e-06,1.3961259126663208,0.0,0.0,0.0,52.84672927856445,73.0,133.22665405273438,-0.0,501.49163818359375,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
