time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503213465213775,0.3224075436592102,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571173906326294,0.155717521905899,0.1473001092672348,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570285439491272,0.2272056639194488,0.1587152183055877,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047423124313354,0.1241280436515808,0.1177346110343933,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795202732086182,0.1696982830762863,0.762383759021759,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420729637145996,1.0,1.0,0.0,1.0,-1.8106131553649905,1.8106104135513303,2.6522741336520994e-06,1.3961259126663208,0.0,0.0,0.0,52.84672927856445,73.0,133.22665405273438,-0.0,501.49163818359375,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4625020623207092,0.328616589307785,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612040042877197,0.1613708883523941,0.1526192724704742,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580912947654724,0.232482373714447,0.1623847186565399,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086403369903564,0.1285551190376281,0.121900700032711,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817700505256653,0.1744596362113952,0.7836604118347168,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507648706436157,1.0,1.0,0.0,1.0,-1.859412431716919,1.8594096899032595,2.7938149287365377e-06,1.4344635009765625,0.0,0.0,0.0,55.18796157836914,76.0,133.2485809326172,-0.0,541.4461059570312,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4625020623207092,0.328616589307785,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612040042877197,0.1613708883523941,0.1526192724704742,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580912947654724,0.232482373714447,0.1623847186565399,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086403369903564,0.1285551190376281,0.121900700032711,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817700505256653,0.1744596362113952,0.7836604118347168,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507648706436157,1.0,1.0,0.0,1.0,-1.859412431716919,1.8594096899032595,2.7938149287365377e-06,1.4344635009765625,0.0,0.0,0.0,55.18796157836914,76.0,133.2485809326172,-0.0,541.4461059570312,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750258326530456,0.3346943259239197,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656628489494324,0.167306050658226,0.1582040190696716,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594930171966553,0.2379858493804931,0.1662115305662155,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.712827742099762,0.1332514137029647,0.1263211667537689,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843897342681885,0.1794600188732147,0.8060047626495361,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.359738290309906,1.0,1.0,0.0,1.0,-1.910150051116944,1.910147190093994,2.945487267425051e-06,1.4742703437805176,0.0,0.0,0.0,57.60961532592773,79.0,133.24111938476562,-0.0,584.9736328125,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750258326530456,0.3346943259239197,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656628489494324,0.167306050658226,0.1582040190696716,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594930171966553,0.2379858493804931,0.1662115305662155,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.712827742099762,0.1332514137029647,0.1263211667537689,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843897342681885,0.1794600188732147,0.8060047626495361,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.359738290309906,1.0,1.0,0.0,1.0,-1.910150051116944,1.910147190093994,2.945487267425051e-06,1.4742703437805176,0.0,0.0,0.0,57.60961532592773,79.0,133.24111938476562,-0.0,584.9736328125,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256530761719,0.9990000128746032,0.4826821386814117,0.3382287323474884,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.7685226202011108,0.1709877103567123,0.1616681069135666,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.8605148196220398,0.2413835525512695,0.1685736328363418,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218994140625,0.7154428362846375,0.1361864507198333,0.1290838718414306,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.7861502170562744,0.1825629472732544,0.8198680877685547,291.32501220703125,286.30877685546875,291.43243408203125,286.0091857910156,291.42974853515625,297.8332824707031,291.331298828125,1.0,0.3652231097221374,1.0,1.0,0.0,1.0,-1.9413537979125977,1.9413508176803589,3.04102059089928e-06,1.4987235069274902,0.9841593503952026,0.9841593503952026,0.0,59.08835983276367,79.0,133.2255401611328,-0.0,612.7528076171875,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.94189453125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,-8.813780678988701e-21,-4.4068903394943505e-21,-4.4068903394943505e-21,0.0,0.0,-0.0,3.1165127438725904e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.301513671875,0.9990000128746032,0.4851523041725158,0.3410297632217407,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5422668457031,0.7699768543243408,0.1726372092962265,0.1639277637004852,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4149780273437,0.8606376051902771,0.2422801852226257,0.1700431704521179,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64874267578125,0.7167595624923706,0.1375057697296142,0.1308944821357727,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5152282714844,0.7868390083312988,0.1837435215711593,0.8287737965583801,289.3614807128906,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8240051269531,288.8236083984375,1.0,0.3689410090446472,1.0,1.0,0.0,1.0,-1.962069749832153,1.962066650390625,3.105480118392734e-06,1.5150126218795776,0.9830942749977112,0.9830942749977112,0.0,60.17627334594727,82.0,9389.0478515625,-0.0,631.9929809570312,1.0,283.2047119140625,290.2183837890625,289.0519714355469,289.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,1492.2850341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0224790144711732,1.0,0.0,0.0,0.8002675175666809,0.8002735376358032,6.358737891787315e-08,4.224234104156494,4.224224090576172,1.0133840078196954e-05,0.0,0.0,-0.0,3957.913818359375,0.0,16.578079223632812,1889.0211181640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904357910156,0.9990000128746032,0.4755253493785858,0.3548729717731476,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8712158203125,0.7597744464874268,0.1702399104833603,0.1638754457235336,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82928466796875,0.8469834327697754,0.2364258021116256,0.1684466898441314,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111022949219,0.7071638107299805,0.135549396276474,0.1308597475290298,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.7749852538108826,0.1802554875612259,0.8248648643493652,286.8109741210937,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7030944824219,286.646484375,1.0,0.3729903399944305,1.0,1.0,0.0,1.0,-1.9720112085342407,1.9720079898834229,3.137254680041224e-06,1.5232163667678833,0.9601159691810608,0.9601159691810608,0.0,63.297454833984375,82.0,11179.642578125,-0.0,650.0743408203125,1.0,283.1854858398437,286.68902587890625,290.0959167480469,290.77703857421875,293.1499938964844,293.1499938964844,283.1499938964844,2336.826416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1835683286190033,1.0,0.0,0.0,0.9919471740722656,0.9919491410255432,6.660255991164378e-08,4.264688014984131,4.264678478240967,9.79647484200541e-06,0.0,0.0,-0.0,3829.83349609375,0.0,30.203081130981445,1895.2685546875,0.0,0.0,0.2533714175224304,1.0,0.0,3.0,1.0,0.0
12126360,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649658203125,0.9990000128746032,0.4625767171382904,0.3769013583660126,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.7411738038063049,0.1666241586208343,0.1610999107360839,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.8239783048629761,0.229131743311882,0.1638572514057159,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.6880005598068237,0.13258858025074,0.128623753786087,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.7538327574729919,0.1752040386199951,0.8059779405593872,285.97369384765625,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5568542480469,285.9132995605469,1.0,0.3760656416416168,1.0,1.0,0.0,1.0,-1.9642680883407595,1.964264988899231,3.1132774438447086e-06,1.5173615217208862,0.9507299065589904,0.9507299065589904,0.0,67.88362121582031,70.0,11801.0380859375,-0.0,659.435302734375,1.0,283.17022705078125,285.6445007324219,290.4952392578125,291.32501220703125,293.1499938964844,293.1499938964844,283.1499938964844,3785.836181640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3566994965076446,1.0,0.0,0.0,1.2496283054351809,1.2496310472488403,1.0424221130733713e-07,4.265887260437012,4.2658772468566895,9.78624575509457e-06,0.0,0.0,-0.0,3864.426513671875,0.0,60.4155387878418,1895.4320068359373,0.0,204.7580718994141,0.3191543221473694,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9990000128746032,0.4480354487895965,0.3953638970851898,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.72502601146698,0.162814050912857,0.1573786586523056,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.8023331761360168,0.2218272686004638,0.1583545058965683,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.670708179473877,0.129412367939949,0.125577375292778,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.7349397540092468,0.1695238351821899,0.7801289558410645,285.5434875488281,286.1136779785156,291.6202697753906,286.0704650878906,291.6175842285156,297.3995056152344,285.5122375488281,1.0,0.3758958876132965,1.0,1.0,0.0,1.0,-1.9406766891479488,1.9406737089157104,3.040245701413369e-06,1.499101161956787,0.9421529173851012,0.9421529173851012,0.0,71.52017974853516,70.0,12311.6552734375,-0.0,653.308837890625,1.0,283.1585388183594,285.14031982421875,290.291748046875,291.3275756835937,293.1499938964844,293.1499938964844,283.1499938964844,5943.26708984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004041790962219,1.0,0.0,0.0,1.5540482997894287,1.5540525913238523,1.6114792344978929e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.1337890625,0.0,116.47573852539062,1895.43701171875,0.0,508.16357421875,0.390866756439209,1.0,0.0,3.0,1.0,0.0
12126480,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757629394531,0.9989644885063172,0.440449446439743,0.4007656276226043,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875427246094,0.7180763483047485,0.1609259843826294,0.1553962081670761,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.7924924492835999,0.2182784527540207,0.1555375009775161,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.6634173393249512,0.1277933865785598,0.1239138022065162,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868408203125,0.7265874147415161,0.1664730906486511,0.7654184699058533,285.3795166015625,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3231201171875,285.3568115234375,1.0,0.3744864761829376,1.0,1.0,0.0,1.0,-1.921869874000549,1.9218668937683103,2.9827465368725825e-06,1.4845588207244873,0.9361529350280762,0.9361529350280762,0.0,72.75792694091797,58.0,12488.0634765625,-0.0,643.00390625,1.0,283.1545104980469,284.9485168457031,290.0417175292969,291.134765625,293.1499938964844,293.1499938964844,283.1499938964844,7341.53369140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595624446868896,1.0,0.0,0.0,1.7185510396957395,1.7185561656951904,1.9706902776306379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.290771484375,0.0,157.77633666992188,1895.4371337890625,0.0,727.6253662109375,0.433922678232193,1.0,0.0,3.0,1.0,0.0
12126540,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.9864561557769777,0.4302287101745605,0.3890345692634582,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7081691026687622,0.1578254252672195,0.1519471853971481,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7786741852760315,0.2122121453285217,0.1506213843822479,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6534976959228516,0.1249775663018226,0.1208658292889595,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7134162783622742,0.1607030034065246,0.7365690469741821,285.1014709472656,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242736816406,285.089111328125,1.0,0.3667364716529846,1.0,1.0,0.0,1.0,-1.8593010902404783,1.8592983484268188,2.794864485622384e-06,1.435377836227417,0.9204089045524596,0.9204089045524596,0.0,73.12271118164062,46.0,12656.7236328125,-0.0,598.127685546875,1.0,283.1506652832031,284.6209411621094,289.4206237792969,290.494873046875,293.1499938964844,293.1499938964844,283.1499938964844,11218.33203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618079423904419,1.0,0.0,0.0,2.0915324687957764,2.091540098190308,2.9189226324888295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.1396484375,0.0,285.8887023925781,1895.4371337890625,0.0,1034.043212890625,0.5252958536148071,1.0,0.0,3.0,1.0,0.0
12126600,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.9864561557769777,0.4302287101745605,0.3890345692634582,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7081691026687622,0.1578254252672195,0.1519471853971481,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7786741852760315,0.2122121453285217,0.1506213843822479,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6534976959228516,0.1249775663018226,0.1208658292889595,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7134162783622742,0.1607030034065246,0.7365690469741821,285.1014709472656,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242736816406,285.089111328125,1.0,0.3667364716529846,1.0,1.0,0.0,1.0,-1.8593010902404783,1.8592983484268188,2.794864485622384e-06,1.435377836227417,0.9204089045524596,0.9204089045524596,0.0,73.12271118164062,46.0,12656.7236328125,-0.0,598.127685546875,1.0,283.1506652832031,284.6209411621094,289.4206237792969,290.494873046875,293.1499938964844,293.1499938964844,283.1499938964844,11218.33203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618079423904419,1.0,0.0,0.0,2.0915324687957764,2.091540098190308,2.9189226324888295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.1396484375,0.0,285.8887023925781,1895.4371337890625,0.0,1034.043212890625,0.5252958536148071,1.0,0.0,3.0,1.0,0.0
12126660,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9985947012901306,0.4272176027297973,0.3849377036094665,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7192983031272888,0.1567689776420593,0.1502885818481445,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7892547845840454,0.2090999037027359,0.1478485465049743,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6633909940719604,0.1238208040595054,0.1191881224513053,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7210001349449158,0.1574223488569259,0.7182656526565552,284.96044921875,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.9542236328125,1.0,0.3563890755176544,1.0,1.0,0.0,1.0,-1.825048923492432,1.825046181678772,2.694845534279011e-06,1.408325433731079,0.903808891773224,0.903808891773224,0.0,66.84032440185547,34.0,12782.7421875,-0.0,554.4323120117188,1.0,283.15008544921875,284.4495544433594,289.0795593261719,290.0685119628906,293.1499938964844,293.1499938964844,283.1499938964844,14947.015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006364226341248,1.0,0.0,0.0,2.370798110961914,2.3708083629608154,3.7504426586565387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.0634765625,0.0,418.9673461914063,1895.4371337890625,0.0,932.3497314453124,0.5940228700637817,1.0,0.0,3.0,1.0,0.0
12126720,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9985947012901306,0.4272176027297973,0.3849377036094665,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7192983031272888,0.1567689776420593,0.1502885818481445,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7892547845840454,0.2090999037027359,0.1478485465049743,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6633909940719604,0.1238208040595054,0.1191881224513053,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7210001349449158,0.1574223488569259,0.7182656526565552,284.96044921875,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.9542236328125,1.0,0.3563890755176544,1.0,1.0,0.0,1.0,-1.825048923492432,1.825046181678772,2.694845534279011e-06,1.408325433731079,0.903808891773224,0.903808891773224,0.0,66.84032440185547,34.0,12782.7421875,-0.0,554.4323120117188,1.0,283.15008544921875,284.4495544433594,289.0795593261719,290.0685119628906,293.1499938964844,293.1499938964844,283.1499938964844,14947.015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006364226341248,1.0,0.0,0.0,2.370798110961914,2.3708083629608154,3.7504426586565387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.0634765625,0.0,418.9673461914063,1895.4371337890625,0.0,932.3497314453124,0.5940228700637817,1.0,0.0,3.0,1.0,0.0
12126780,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299651980400085,0.360120952129364,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353193163871765,0.1570656299591064,0.1500506252050399,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064473271369934,0.2076378166675567,0.1464136987924575,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.679556667804718,0.1238209530711174,0.11870639026165,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341842651367188,0.155802384018898,0.7082263231277466,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.343757301568985,1.0,1.0,0.0,1.0,-1.78062641620636,1.7806237936019895,2.568726813478861e-06,1.3735376596450806,0.8866274356842041,0.8866274356842041,0.0,59.81720733642578,25.0,12770.3837890625,-0.0,503.3465881347656,1.0,283.1499938964844,284.3449401855469,288.99432373046875,289.9205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18284.396484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622590184211731,1.0,0.0,0.0,2.568645715713501,2.568657636642456,4.4025242118550523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.61328125,0.0,536.7442016601562,1895.4371337890625,0.0,739.6229248046875,0.6372089385986328,1.0,0.0,3.0,1.0,0.0
12126840,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299651980400085,0.360120952129364,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353193163871765,0.1570656299591064,0.1500506252050399,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064473271369934,0.2076378166675567,0.1464136987924575,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.679556667804718,0.1238209530711174,0.11870639026165,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341842651367188,0.155802384018898,0.7082263231277466,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.343757301568985,1.0,1.0,0.0,1.0,-1.78062641620636,1.7806237936019895,2.568726813478861e-06,1.3735376596450806,0.8866274356842041,0.8866274356842041,0.0,59.81720733642578,25.0,12770.3837890625,-0.0,503.3465881347656,1.0,283.1499938964844,284.3449401855469,288.99432373046875,289.9205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18284.396484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622590184211731,1.0,0.0,0.0,2.568645715713501,2.568657636642456,4.4025242118550523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.61328125,0.0,536.7442016601562,1895.4371337890625,0.0,739.6229248046875,0.6372089385986328,1.0,0.0,3.0,1.0,0.0
12126900,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342398047447204,0.3445483744144439,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.745932936668396,0.1575782597064972,0.150297001004219,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8173848986625671,0.2073011845350265,0.1459985375404358,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6905043721199036,0.1241475865244865,0.1187874153256416,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.743435263633728,0.1554650962352752,0.7054084539413452,284.854248046875,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.225341796875,284.8514709472656,1.0,0.3371857702732086,1.0,1.0,0.0,1.0,-1.758437156677246,1.7584346532821655,2.506906412236276e-06,1.356021523475647,0.878206729888916,0.878206729888916,0.0,56.06578063964844,25.0,12713.0078125,-0.0,477.95611572265625,1.0,283.1499938964844,284.3197631835937,289.00787353515625,289.91217041015625,293.1499938964844,293.1499938964844,283.1499938964844,19267.666015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443423390388489,1.0,0.0,0.0,2.606403350830078,2.6064157485961914,4.532905109044805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.83544921875,0.0,563.1238403320312,1895.4371337890625,0.0,663.4052734375,0.6493638753890991,1.0,0.0,3.0,1.0,0.0
12126960,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.4399714171886444,0.3276418149471283,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7588520646095276,0.158286914229393,0.1507417857646942,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8298540711402893,0.207165315747261,0.1457367092370987,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7034999132156372,0.1246544867753982,0.1190488636493682,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.754962146282196,0.1554033756256103,0.7038825154304504,284.8375549316406,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.25323486328125,284.8353881835937,1.0,0.3304649293422699,1.0,1.0,0.0,1.0,-1.7368378639221191,1.736835479736328,2.447595534249558e-06,1.338963270187378,0.8693428039550781,0.8693428039550781,0.0,52.21909332275391,28.0,12660.0087890625,-0.0,453.2221984863281,1.0,283.1499938964844,284.2999267578125,289.0423278808594,289.9322204589844,293.1499938964844,293.1499938964844,283.1499938964844,20186.447265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295965075492859,1.0,0.0,0.0,2.6379990577697754,2.638011932373047,4.643469821985491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.423828125,0.0,586.279296875,1895.4371337890625,0.0,606.56787109375,0.6545460820198059,1.0,0.0,3.0,1.0,0.0
12127020,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536641240119934,0.3012561202049255,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.783088743686676,0.1601955592632293,0.1521989107131958,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519741892814636,0.2073789089918136,0.1456318795680999,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253770232200623,0.1261286437511444,0.1201056092977523,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.77660071849823,0.1559911221265792,0.7045508623123169,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214441239833832,1.0,1.0,0.0,1.0,-1.7088381052017212,1.7088358402252195,2.371719119764748e-06,1.3166251182556152,0.8523542881011963,0.8523542881011963,0.0,46.6856575012207,31.0,12599.6943359375,-0.0,420.4064636230469,1.0,283.1499938964844,284.29376220703125,289.1356811523437,290.0122375488281,293.1499938964844,293.1499938964844,283.1499938964844,21116.83203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110757946968079,1.0,0.0,0.0,2.632623672485352,2.632636785507202,4.624565690392046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.363525390625,0.0,588.1671142578125,1895.4371337890625,0.0,542.0916137695312,0.6540077328681946,1.0,0.0,3.0,1.0,0.0
12127080,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536641240119934,0.3012561202049255,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.783088743686676,0.1601955592632293,0.1521989107131958,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519741892814636,0.2073789089918136,0.1456318795680999,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253770232200623,0.1261286437511444,0.1201056092977523,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.77660071849823,0.1559911221265792,0.7045508623123169,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214441239833832,1.0,1.0,0.0,1.0,-1.7088381052017212,1.7088358402252195,2.371719119764748e-06,1.3166251182556152,0.8523542881011963,0.8523542881011963,0.0,46.6856575012207,31.0,12599.6943359375,-0.0,420.4064636230469,1.0,283.1499938964844,284.29376220703125,289.1356811523437,290.0122375488281,293.1499938964844,293.1499938964844,283.1499938964844,21116.83203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110757946968079,1.0,0.0,0.0,2.632623672485352,2.632636785507202,4.624565690392046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.363525390625,0.0,588.1671142578125,1895.4371337890625,0.0,542.0916137695312,0.6540077328681946,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678896963596344,0.2809990644454956,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056625723838806,0.1626190692186355,0.154236763715744,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724313378334045,0.2080915719270706,0.1459455341100692,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442643642425537,0.1280848234891891,0.1217102631926536,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970375418663025,0.1572930514812469,0.7090039849281311,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157074153423309,1.0,1.0,0.0,1.0,-1.6946057081222534,1.6946033239364624,2.3336035610554973e-06,1.3051810264587402,0.8360249400138855,0.8360249400138855,0.0,42.87987518310547,49.0,12603.1005859375,-0.0,401.2404174804688,1.0,283.1499938964844,284.3159484863281,289.2255249023437,290.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,21330.623046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055270791053772,1.0,0.0,0.0,2.578877210617065,2.578889846801758,4.437666802914464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.262939453125,0.0,558.515869140625,1895.4371337890625,0.0,524.1702270507812,0.641884446144104,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678896963596344,0.2809990644454956,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056625723838806,0.1626190692186355,0.154236763715744,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724313378334045,0.2080915719270706,0.1459455341100692,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442643642425537,0.1280848234891891,0.1217102631926536,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970375418663025,0.1572930514812469,0.7090039849281311,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157074153423309,1.0,1.0,0.0,1.0,-1.6946057081222534,1.6946033239364624,2.3336035610554973e-06,1.3051810264587402,0.8360249400138855,0.8360249400138855,0.0,42.87987518310547,49.0,12603.1005859375,-0.0,401.2404174804688,1.0,283.1499938964844,284.3159484863281,289.2255249023437,290.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,21330.623046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055270791053772,1.0,0.0,0.0,2.578877210617065,2.578889846801758,4.437666802914464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.262939453125,0.0,558.515869140625,1895.4371337890625,0.0,524.1702270507812,0.641884446144104,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801592826843261,0.2807960212230682,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.810356855392456,0.1654636710882187,0.1568258553743362,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.874080240726471,0.2092192471027374,0.146658569574356,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485432028770447,0.1304364502429962,0.1238410025835037,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001372218132019,0.1590866893529892,0.7165541052818298,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187294602394104,1.0,1.0,0.0,1.0,-1.7099272012710571,1.709924817085266,2.37385665968759e-06,1.3168599605560305,0.8207525014877319,0.8207525014877319,0.0,43.16368103027344,67.0,12766.8251953125,-0.0,410.79302978515625,1.0,283.1499938964844,284.3675842285156,289.292724609375,290.1833801269531,293.1499938964844,293.1499938964844,283.1499938964844,21038.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080003142356873,1.0,0.0,0.0,2.495530128479004,2.495542049407959,4.155458555032965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.9638671875,0.0,511.5387878417969,1895.4371337890625,0.0,532.08203125,0.6226275563240051,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801592826843261,0.2807960212230682,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.810356855392456,0.1654636710882187,0.1568258553743362,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.874080240726471,0.2092192471027374,0.146658569574356,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485432028770447,0.1304364502429962,0.1238410025835037,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001372218132019,0.1590866893529892,0.7165541052818298,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187294602394104,1.0,1.0,0.0,1.0,-1.7099272012710571,1.709924817085266,2.37385665968759e-06,1.3168599605560305,0.8207525014877319,0.8207525014877319,0.0,43.16368103027344,67.0,12766.8251953125,-0.0,410.79302978515625,1.0,283.1499938964844,284.3675842285156,289.292724609375,290.1833801269531,293.1499938964844,293.1499938964844,283.1499938964844,21038.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080003142356873,1.0,0.0,0.0,2.495530128479004,2.495542049407959,4.155458555032965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.9638671875,0.0,511.5387878417969,1895.4371337890625,0.0,532.08203125,0.6226275563240051,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875678718090057,0.2984781563282013,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989384531974792,0.1686377376317978,0.159869834780693,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585224747657776,0.2106992900371551,0.1477178186178207,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.739039957523346,0.1330972611904144,0.1264060884714126,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870635390281677,0.1610983610153198,0.7259687185287476,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.9785461425781,1.0,0.3285832107067108,1.0,1.0,0.0,1.0,-1.7504549026489258,1.7504523992538452,2.4833439056237694e-06,1.3485090732574463,0.8070219159126282,0.8070219159126282,0.0,47.0763053894043,85.0,13079.7353515625,-0.0,446.2122192382813,1.0,283.1499938964844,284.4470520019531,289.3423767089844,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20389.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148746967315674,1.0,0.0,0.0,2.3960752487182617,2.3960864543914795,3.830842558727454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.1923828125,0.0,457.6673278808594,1895.4371337890625,0.0,554.7221069335938,0.6023892760276794,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875678718090057,0.2984781563282013,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989384531974792,0.1686377376317978,0.159869834780693,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585224747657776,0.2106992900371551,0.1477178186178207,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.739039957523346,0.1330972611904144,0.1264060884714126,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870635390281677,0.1610983610153198,0.7259687185287476,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.9785461425781,1.0,0.3285832107067108,1.0,1.0,0.0,1.0,-1.7504549026489258,1.7504523992538452,2.4833439056237694e-06,1.3485090732574463,0.8070219159126282,0.8070219159126282,0.0,47.0763053894043,85.0,13079.7353515625,-0.0,446.2122192382813,1.0,283.1499938964844,284.4470520019531,289.3423767089844,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20389.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148746967315674,1.0,0.0,0.0,2.3960752487182617,2.3960864543914795,3.830842558727454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.1923828125,0.0,457.6673278808594,1895.4371337890625,0.0,554.7221069335938,0.6023892760276794,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893924593925476,0.3125816881656647,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7891725301742554,0.1703189313411712,0.1615300923585891,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8469592332839966,0.2115482687950134,0.1483591943979263,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.731076717376709,0.1345188468694687,0.1278229504823684,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765936851501465,0.1621200889348983,0.731019139289856,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.473876953125,285.0220031738281,1.0,0.3355942070484161,1.0,1.0,0.0,1.0,-1.7779124975204468,1.7779099941253662,2.559298991400283e-06,1.3699982166290283,0.8009335398674011,0.8009335398674011,0.0,50.24015808105469,85.0,13287.0673828125,-0.0,472.6278991699219,1.0,283.1499938964844,284.48974609375,289.3635559082031,290.28619384765625,293.1499938964844,293.1499938964844,283.1499938964844,20204.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194076299667358,1.0,0.0,0.0,2.3558390140533447,2.3558499813079834,3.703263473653351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.618408203125,0.0,437.3827209472656,1895.4371337890625,0.0,570.1869506835938,0.5933142304420471,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900152385234833,0.3294987976551056,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7779260873794556,0.1720539778470993,0.163269430398941,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8342376947402954,0.2124576121568679,0.1490647047758102,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218369841575623,0.1359895467758178,0.1293161511421203,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647562623023987,0.1631326079368591,0.7361778616905212,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46307373046875,285.0682373046875,1.0,0.343753308057785,1.0,1.0,0.0,1.0,-1.8091436624526973,1.809141039848328,2.6473842353880173e-06,1.3944480419158936,0.7949424386024475,0.7949424386024475,0.0,54.16726303100586,88.0,13519.15625,-0.0,504.6053771972656,1.0,283.1499938964844,284.53436279296875,289.3831481933594,290.3194580078125,293.1499938964844,293.1499938964844,283.1499938964844,20014.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524496853351593,1.0,0.0,0.0,2.3193275928497314,2.319338321685791,3.58936432576229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.69189453125,0.0,419.4129943847656,1895.4371337890625,0.0,588.07373046875,0.5850610733032227,1.0,0.0,3.0,1.0,0.0
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895477890968323,0.3562461733818054,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7633010745048523,0.1756411641836166,0.1668333411216735,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166873455047607,0.2144045233726501,0.1505488157272339,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090534567832947,0.1390290558338165,0.1323712617158889,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488004565238953,0.1651081293821334,0.7460994720458984,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569437563419342,1.0,1.0,0.0,1.0,-1.862913489341736,1.8629106283187864,2.8034135084453737e-06,1.4366894960403442,0.7845095992088318,0.7845095992088318,0.0,60.8622932434082,91.0,13939.189453125,-0.0,561.851806640625,1.0,283.1499938964844,284.6200561523437,289.4174499511719,290.3817443847656,293.1499938964844,293.1499938964844,283.1499938964844,19712.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535773754119873,1.0,0.0,0.0,2.2537996768951416,2.253809928894043,3.389409357623663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.62255859375,0.0,388.61663818359375,1895.4371337890625,0.0,629.7583618164062,0.5703273415565491,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895477890968323,0.3562461733818054,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7633010745048523,0.1756411641836166,0.1668333411216735,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166873455047607,0.2144045233726501,0.1505488157272339,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090534567832947,0.1390290558338165,0.1323712617158889,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488004565238953,0.1651081293821334,0.7460994720458984,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569437563419342,1.0,1.0,0.0,1.0,-1.862913489341736,1.8629106283187864,2.8034135084453737e-06,1.4366894960403442,0.7845095992088318,0.7845095992088318,0.0,60.8622932434082,91.0,13939.189453125,-0.0,561.851806640625,1.0,283.1499938964844,284.6200561523437,289.4174499511719,290.3817443847656,293.1499938964844,293.1499938964844,283.1499938964844,19712.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535773754119873,1.0,0.0,0.0,2.2537996768951416,2.253809928894043,3.389409357623663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.62255859375,0.0,388.61663818359375,1895.4371337890625,0.0,629.7583618164062,0.5703273415565491,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889463782310486,0.3783249258995056,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537842988967896,0.179382249712944,0.170517548918724,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034127950668335,0.2165087759494781,0.1521262973546981,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.699969470500946,0.1421973556280136,0.1355232447385788,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378007769584656,0.1671209186315536,0.7559301257133484,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.24102783203125,1.0,0.3687047362327575,1.0,1.0,0.0,1.0,-1.911336064338684,1.911333084106445,2.9482555419235723e-06,1.474615454673767,0.7756168246269226,0.7756168246269226,0.0,66.83847045898438,94.0,14325.552734375,-0.0,615.8671264648438,1.0,283.1499938964844,284.6999816894531,289.4430236816406,290.4330749511719,293.1499938964844,293.1499938964844,283.1499938964844,19459.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470069050788879,1.0,0.0,0.0,2.1977367401123047,2.197746515274048,3.222884004117077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.92529296875,0.0,363.5520629882813,1895.4371337890625,0.0,674.2291259765625,0.5577580332756042,1.0,0.0,3.0,1.0,0.0
